time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961527004837989,-2220.685791015625,304.148193359375,0.7389734983444214,0.1549290269613266,0.1406494975090026,293.1956787109375,297.1499938964844,293.1499938964844,0.0040788510814309,-324.1296691894531,296.5793151855469,0.4950283169746399,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020942717790603,-3129.054443359375,304.1534118652344,0.8985662460327148,0.2818085551261902,0.1981032341718673,293.1669311523437,297.1499938964844,293.1499938964844,0.2854487299919128,-5587.10595703125,304.11279296875,0.9908985495567322,0.3724157512187958,0.3550568222999573,293.269287109375,297.1499938964844,293.1499938964844,0.0065104658715426,-2314.711181640625,299.357177734375,0.4950283169746399,0.050000000745058,0.2317623496055603,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8706970214844,293.26922607421875,291.08331298828125,1.0,0.2558968663215637,0.7925688028335571,0.7925688028335571,1.0,1.0,-1.1689471006393433,0.4966470599174499,0.6722999811172485,0.2132169157266616,0.0,0.0,0.5882587432861328,46.28020095825195,67.0,-63.64385986328125,-13160.970703125,182.7608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.2917988300323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599571704864502,0.5995779037475586,-6.210911124071572e-06,0.0,0.000296138721751,0.0,0.0,41.58467102050781,0.0,0.0,0.0,0.4047915935516357,4.0,0.0,1.0
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961934402585029,-2221.305419921875,304.1484680175781,0.729844331741333,0.1549043506383896,0.1407581865787506,293.1962585449219,297.1499938964844,293.1499938964844,0.004083901643753,-324.4432678222656,296.5721435546875,0.4882931709289551,0.050000000745058,0.0489805303514003,293.2025756835937,297.1499938964844,293.1499938964844,0.2014453709125518,-3120.858642578125,304.1539611816406,0.8853660225868225,0.2810541987419128,0.197676882147789,293.1799621582031,297.1499938964844,293.1499938964844,0.2831318378448486,-5543.90771484375,304.123779296875,0.9769450426101683,0.3696341812610626,0.3519564867019653,293.27001953125,297.1499938964844,293.1499938964844,0.0065068029798567,-2313.603271484375,299.3359069824219,0.4882931709289551,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596456706523895,0.7924590110778809,0.7924590110778809,1.0,1.0,-1.1661746501922607,0.4953950345516205,0.6707796454429626,0.2125453501939773,0.0,0.0,0.5920373201370239,49.33892822265625,67.0,-15.788653373718262,-13200.7197265625,187.8920745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.763671875,18000.0,0.0,0.0,0.2916206121444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610602855682373,0.6106091737747192,-6.292843409028137e-06,0.0,0.0002959578414447,0.0,0.0,43.09936141967773,0.0,0.0,0.0,0.4088094830513,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961325764656066,-2219.8984375,304.1488342285156,0.7221061587333679,0.1548538357019424,0.1408310234546661,293.1968688964844,297.1499938964844,293.1499938964844,0.0040830583311617,-324.2072448730469,296.57147216796875,0.4824652969837188,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.200614795088768,-3110.27783203125,304.1547546386719,0.8742303848266602,0.2802793383598327,0.1972275972366333,293.18731689453125,297.1499938964844,293.1499938964844,0.2810765206813812,-5508.8466796875,304.1322326660156,0.9641626477241516,0.3678070604801178,0.3499212265014648,293.2708435058594,297.1499938964844,293.1499938964844,0.006495495326817,-2309.589599609375,299.3184814453125,0.4824652969837188,0.050000000745058,0.2328762263059616,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631003558635711,0.7921819686889648,0.7921819686889648,1.0,1.0,-1.1640547513961792,0.4944510161876678,0.669603705406189,0.2119155079126358,0.0,0.0,0.5934385061264038,52.15605926513672,70.0,8.824060440063477,-13204.73046875,192.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.359375,18000.0,0.0,0.0,0.291620135307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164305806159973,0.6164369583129883,-6.35064861853607e-06,0.0,0.0002959573757834,0.0,0.0,43.99383544921875,0.0,0.0,0.0,0.4111334681510925,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961027815937995,-2219.10498046875,304.1492614746094,0.7089428305625916,0.1547260582447052,0.1409132629632949,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816348046064,-323.96954345703125,296.55963134765625,0.4720351696014404,0.050000000745058,0.0492940060794353,293.2041931152344,297.1499938964844,293.1499938964844,0.1992100328207016,-3092.650146484375,304.1554870605469,0.8564687967300415,0.2787169218063354,0.1962897777557373,293.1937255859375,297.1499938964844,293.1499938964844,0.2788586318492889,-5470.9482421875,304.14166259765625,0.9422571659088136,0.3655449151992798,0.3476050794124603,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743370749056,-2303.3955078125,299.27685546875,0.4720351696014404,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693128883838653,0.7916279435157776,0.7916279435157776,1.0,1.0,-1.161632418632507,0.4933603405952453,0.668272078037262,0.2111243158578872,0.0,0.0,0.5964607000350952,57.2076530456543,73.0,12.6840238571167,-13191.439453125,202.0156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919371128082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232001185417175,0.6232065558433533,-6.414016752387397e-06,0.0,0.0002962790604215,0.0,0.0,45.0249137878418,0.0,0.0,0.0,0.4139177203178406,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961027815937995,-2219.10498046875,304.1492614746094,0.7089428305625916,0.1547260582447052,0.1409132629632949,293.1981201171875,297.1499938964844,293.1499938964844,0.0040816348046064,-323.96954345703125,296.55963134765625,0.4720351696014404,0.050000000745058,0.0492940060794353,293.2041931152344,297.1499938964844,293.1499938964844,0.1992100328207016,-3092.650146484375,304.1554870605469,0.8564687967300415,0.2787169218063354,0.1962897777557373,293.1937255859375,297.1499938964844,293.1499938964844,0.2788586318492889,-5470.9482421875,304.14166259765625,0.9422571659088136,0.3655449151992798,0.3476050794124603,293.2725524902344,297.1499938964844,293.1499938964844,0.0064743370749056,-2303.3955078125,299.27685546875,0.4720351696014404,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693128883838653,0.7916279435157776,0.7916279435157776,1.0,1.0,-1.161632418632507,0.4933603405952453,0.668272078037262,0.2111243158578872,0.0,0.0,0.5964607000350952,57.2076530456543,73.0,12.6840238571167,-13191.439453125,202.0156097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919371128082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232001185417175,0.6232065558433533,-6.414016752387397e-06,0.0,0.0002962790604215,0.0,0.0,45.0249137878418,0.0,0.0,0.0,0.4139177203178406,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.096102550625801,-2218.979736328125,304.1495056152344,0.6976780891418457,0.1546004265546798,0.1409686058759689,293.1991271972656,297.1499938964844,293.1499938964844,0.004080350510776,-323.8187255859375,296.5436706542969,0.4617291986942291,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979055255651474,-3076.3935546875,304.15582275390625,0.842633843421936,0.2771754264831543,0.1953441798686981,293.1955871582031,297.1499938964844,293.1499938964844,0.2775697410106659,-5449.14892578125,304.1465148925781,0.9243187308311462,0.3640581369400024,0.3462545275688171,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524356275796,-2297.4375,299.2325744628906,0.4617291986942291,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747957408428192,0.7910738587379456,0.7910738587379456,1.0,1.0,-1.160177230834961,0.4926909506320953,0.667486310005188,0.2105948776006698,0.0,0.0,0.5993402004241943,61.71945571899414,61.0,9.820151329040527,-13184.962890625,210.44631958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.292580634355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629463791847229,0.6294702887535095,-6.463987119786907e-06,0.0,0.0002969321503769,0.0,0.0,45.941993713378906,0.0,0.0,0.0,0.4163377285003662,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.096102550625801,-2218.979736328125,304.1495056152344,0.6976780891418457,0.1546004265546798,0.1409686058759689,293.1991271972656,297.1499938964844,293.1499938964844,0.004080350510776,-323.8187255859375,296.5436706542969,0.4617291986942291,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979055255651474,-3076.3935546875,304.15582275390625,0.842633843421936,0.2771754264831543,0.1953441798686981,293.1955871582031,297.1499938964844,293.1499938964844,0.2775697410106659,-5449.14892578125,304.1465148925781,0.9243187308311462,0.3640581369400024,0.3462545275688171,293.27398681640625,297.1499938964844,293.1499938964844,0.0064524356275796,-2297.4375,299.2325744628906,0.4617291986942291,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747957408428192,0.7910738587379456,0.7910738587379456,1.0,1.0,-1.160177230834961,0.4926909506320953,0.667486310005188,0.2105948776006698,0.0,0.0,0.5993402004241943,61.71945571899414,61.0,9.820151329040527,-13184.962890625,210.44631958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.509765625,18000.0,0.0,0.0,0.292580634355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629463791847229,0.6294702887535095,-6.463987119786907e-06,0.0,0.0002969321503769,0.0,0.0,45.941993713378906,0.0,0.0,0.0,0.4163377285003662,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959966704249382,-2216.886962890625,304.1498413085937,0.6970930695533752,0.1545237898826599,0.140889823436737,293.1997985839844,297.1499938964844,293.1499938964844,0.0040652803145349,-322.6184387207031,296.5278625488281,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964991837739944,-3058.84765625,304.1562194824219,0.8407334089279175,0.2756935358047485,0.1943038254976272,293.1957092285156,297.1499938964844,293.1499938964844,0.2764016985893249,-5429.8466796875,304.14959716796875,0.922460675239563,0.3628737032413482,0.3450889885425567,293.27508544921875,297.1499938964844,293.1499938964844,0.0064054722897708,-2283.830810546875,299.1885070800781,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741916477680206,0.7907440066337585,0.7907440066337585,1.0,1.0,-1.1574867963790894,0.4914904832839966,0.665996253490448,0.2098069190979004,0.0,0.0,0.6016082763671875,61.86758804321289,49.0,8.955665588378906,-13169.7548828125,209.8402709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934409081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346327662467957,0.6346392631530762,-6.506032150355168e-06,0.0,0.0002978052361868,0.0,0.0,46.711761474609375,0.0,0.0,0.0,0.4183419048786163,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959966704249382,-2216.886962890625,304.1498413085937,0.6970930695533752,0.1545237898826599,0.140889823436737,293.1997985839844,297.1499938964844,293.1499938964844,0.0040652803145349,-322.6184387207031,296.5278625488281,0.4612860381603241,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964991837739944,-3058.84765625,304.1562194824219,0.8407334089279175,0.2756935358047485,0.1943038254976272,293.1957092285156,297.1499938964844,293.1499938964844,0.2764016985893249,-5429.8466796875,304.14959716796875,0.922460675239563,0.3628737032413482,0.3450889885425567,293.27508544921875,297.1499938964844,293.1499938964844,0.0064054722897708,-2283.830810546875,299.1885070800781,0.4612860381603241,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741916477680206,0.7907440066337585,0.7907440066337585,1.0,1.0,-1.1574867963790894,0.4914904832839966,0.665996253490448,0.2098069190979004,0.0,0.0,0.6016082763671875,61.86758804321289,49.0,8.955665588378906,-13169.7548828125,209.8402709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.2934409081935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346327662467957,0.6346392631530762,-6.506032150355168e-06,0.0,0.0002978052361868,0.0,0.0,46.711761474609375,0.0,0.0,0.0,0.4183419048786163,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958324819803237,-2213.68798828125,304.1501770019531,0.704887330532074,0.1545395851135254,0.1407609581947326,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392121300101,-320.5508728027344,296.5141906738281,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950162053108215,-3040.3046875,304.1566162109375,0.8479207158088684,0.2743078172206878,0.1932270228862762,293.1949768066406,297.1499938964844,293.1499938964844,0.2751906812191009,-5410.17236328125,304.1517333984375,0.932966649532318,0.3618625700473785,0.3439729809761047,293.2757263183594,297.1499938964844,293.1499938964844,0.006338742095977,-2263.910888671875,299.1460876464844,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.8388977050781,293.27569580078125,291.138427734375,1.0,0.2694238424301147,0.7904141545295715,0.7904141545295715,1.0,1.0,-1.1538139581680298,0.4898521900177002,0.6639617681503296,0.208789587020874,0.0,0.0,0.6027906537055969,58.55906295776367,37.0,10.070528030395508,-13145.2890625,202.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943679690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379470825195312,0.6379536390304565,-6.535695320053492e-06,0.0,0.000298746075714,0.0,0.0,47.22499084472656,0.0,0.0,0.0,0.4196520745754242,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958324819803237,-2213.68798828125,304.1501770019531,0.704887330532074,0.1545395851135254,0.1407609581947326,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392121300101,-320.5508728027344,296.5141906738281,0.4688569009304046,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950162053108215,-3040.3046875,304.1566162109375,0.8479207158088684,0.2743078172206878,0.1932270228862762,293.1949768066406,297.1499938964844,293.1499938964844,0.2751906812191009,-5410.17236328125,304.1517333984375,0.932966649532318,0.3618625700473785,0.3439729809761047,293.2757263183594,297.1499938964844,293.1499938964844,0.006338742095977,-2263.910888671875,299.1460876464844,0.4688569009304046,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.8388977050781,293.27569580078125,291.138427734375,1.0,0.2694238424301147,0.7904141545295715,0.7904141545295715,1.0,1.0,-1.1538139581680298,0.4898521900177002,0.6639617681503296,0.208789587020874,0.0,0.0,0.6027906537055969,58.55906295776367,37.0,10.070528030395508,-13145.2890625,202.12342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943679690361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379470825195312,0.6379536390304565,-6.535695320053492e-06,0.0,0.000298746075714,0.0,0.0,47.22499084472656,0.0,0.0,0.0,0.4196520745754242,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957439094781875,-2211.968505859375,304.1502990722656,0.7113674283027649,0.1545793265104293,0.1406918615102768,293.199951171875,297.1499938964844,293.1499938964844,0.0040234751068055,-319.30572509765625,296.5079650878906,0.4743039906024933,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942678540945053,-3030.941650390625,304.1567687988281,0.8545164465904236,0.2736496925354004,0.1926866322755813,293.1944274902344,297.1499938964844,293.1499938964844,0.2745783030986786,-5400.314453125,304.15252685546875,0.9420560002326964,0.3614036440849304,0.3434269428253174,293.27587890625,297.1499938964844,293.1499938964844,0.0063005769625306,-2252.3935546875,299.1253662109375,0.4743039906024933,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.2658272087574005,0.7902491688728333,0.7902491688728333,1.0,1.0,-1.151734709739685,0.4889237284660339,0.6628109812736511,0.2082275003194809,0.0,0.0,0.6029746532440186,55.9867057800293,37.0,10.492796897888184,-13130.1611328125,196.40509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.837890625,18000.0,0.0,0.0,0.2948123812675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387818455696106,0.6387884020805359,-6.544417374243494e-06,0.0,0.0002991970977745,0.0,0.0,47.36201858520508,0.0,0.0,0.0,0.4199950098991394,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956545695662498,-2210.236083984375,304.1504211425781,0.7191120386123657,0.1546381264925003,0.1406231373548507,293.19976806640625,297.1499938964844,293.1499938964844,0.0040064551867544,-317.9600524902344,296.5021057128906,0.4804459810256958,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935202479362487,-3021.584228515625,304.1568908691406,0.8632287979125977,0.2730131447315216,0.1921480894088745,293.1937561035156,297.1499938964844,293.1499938964844,0.2739646732807159,-5390.48193359375,304.1531677246094,0.9533709287643432,0.3609705567359924,0.3428883850574493,293.27593994140625,297.1499938964844,293.1499938964844,0.0062601268291473,-2240.1162109375,299.1049499511719,0.4804459810256958,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615655362606048,0.790092945098877,0.790092945098877,1.0,1.0,-1.1495403051376345,0.487944096326828,0.6615961790084839,0.2076423168182373,0.0,0.0,0.6028859615325928,52.94709777832031,25.0,10.800172805786133,-13113.5361328125,189.75640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952229976654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390659809112549,0.6390724778175354,-6.548909368575551e-06,0.0,0.000299613806419,0.0,0.0,47.41753387451172,0.0,0.0,0.0,0.4201260507106781,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954817682504654,-2206.888671875,304.15057373046875,0.7391209602355957,0.154805988073349,0.1404934972524643,293.1990966796875,297.1499938964844,293.1499938964844,0.003969794139266,-315.0648498535156,296.4913635253906,0.4953185617923736,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920402348041534,-3003.052490234375,304.1570739746094,0.8880382776260376,0.2717988789081573,0.1910826861858368,293.1922302246094,297.1499938964844,293.1499938964844,0.2727475464344024,-5371.08544921875,304.1541442871094,0.9809341430664062,0.3601713478565216,0.3418361246585846,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746123246848,-2213.9775390625,299.0648498535156,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513673305511474,0.7897804975509644,0.7897804975509644,1.0,1.0,-1.1449174880981443,0.4858782589435577,0.6590391993522644,0.2064273059368133,0.0,0.0,0.6019198894500732,45.81056594848633,25.0,10.884315490722656,-13076.435546875,174.40235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958908975124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379965543746948,0.6380031108856201,-6.545172254845966e-06,0.0,0.0003002916637342,0.0,0.0,47.28491973876953,0.0,0.0,0.0,0.4197576940059662,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954817682504654,-2206.888671875,304.15057373046875,0.7391209602355957,0.154805988073349,0.1404934972524643,293.1990966796875,297.1499938964844,293.1499938964844,0.003969794139266,-315.0648498535156,296.4913635253906,0.4953185617923736,0.050000000745058,0.0488533712923526,293.2039489746094,297.1499938964844,293.1499938964844,0.1920402348041534,-3003.052490234375,304.1570739746094,0.8880382776260376,0.2717988789081573,0.1910826861858368,293.1922302246094,297.1499938964844,293.1499938964844,0.2727475464344024,-5371.08544921875,304.1541442871094,0.9809341430664062,0.3601713478565216,0.3418361246585846,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746123246848,-2213.9775390625,299.0648498535156,0.4953185617923736,0.050000000745058,0.2317393571138382,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513673305511474,0.7897804975509644,0.7897804975509644,1.0,1.0,-1.1449174880981443,0.4858782589435577,0.6590391993522644,0.2064273059368133,0.0,0.0,0.6019198894500732,45.81056594848633,25.0,10.884315490722656,-13076.435546875,174.40235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958908975124359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379965543746948,0.6380031108856201,-6.545172254845966e-06,0.0,0.0003002916637342,0.0,0.0,47.28491973876953,0.0,0.0,0.0,0.4197576940059662,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954138413071632,-2205.544677734375,304.1504821777344,0.7574492692947388,0.1550077050924301,0.1404773145914077,293.1980895996094,297.1499938964844,293.1499938964844,0.0039407629519701,-312.770751953125,296.48101806640625,0.5085518956184387,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907050162553787,-2986.371826171875,304.15692138671875,0.9105623364448548,0.2706362307071686,0.1901159882545471,293.1904602050781,297.1499938964844,293.1499938964844,0.2709464132785797,-5341.865234375,304.15594482421875,0.9990000128746032,0.359461098909378,0.3400624692440033,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022252775728,-2191.84912109375,299.02496337890625,0.5085518956184387,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438613921403885,0.789467990398407,0.789467990398407,1.0,1.0,-1.140259027481079,0.4837816953659057,0.6564773321151733,0.2052522450685501,0.0,0.0,0.6001580953598022,40.59405899047852,25.0,8.847975730895996,-13036.3955078125,162.87611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.296297937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350129246711731,0.6350194811820984,-6.525831850012764e-06,0.0,0.0003007047343999,0.0,0.0,46.86484909057617,0.0,0.0,0.0,0.4186514019966125,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954138413071632,-2205.544677734375,304.1504821777344,0.7574492692947388,0.1550077050924301,0.1404773145914077,293.1980895996094,297.1499938964844,293.1499938964844,0.0039407629519701,-312.770751953125,296.48101806640625,0.5085518956184387,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907050162553787,-2986.371826171875,304.15692138671875,0.9105623364448548,0.2706362307071686,0.1901159882545471,293.1904602050781,297.1499938964844,293.1499938964844,0.2709464132785797,-5341.865234375,304.15594482421875,0.9990000128746032,0.359461098909378,0.3400624692440033,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022252775728,-2191.84912109375,299.02496337890625,0.5085518956184387,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438613921403885,0.789467990398407,0.789467990398407,1.0,1.0,-1.140259027481079,0.4837816953659057,0.6564773321151733,0.2052522450685501,0.0,0.0,0.6001580953598022,40.59405899047852,25.0,8.847975730895996,-13036.3955078125,162.87611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.296297937631607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350129246711731,0.6350194811820984,-6.525831850012764e-06,0.0,0.0003007047343999,0.0,0.0,46.86484909057617,0.0,0.0,0.0,0.4186514019966125,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952858552336692,-2202.794189453125,304.1505432128906,0.7689443826675415,0.1552132666110992,0.1405654400587082,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196363650262,-310.8758544921875,296.481689453125,0.5168669819831848,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891964226961136,-2967.19189453125,304.1571655273437,0.9246996641159058,0.2695007026195526,0.1892468780279159,293.1757202148437,297.1499938964844,293.1499938964844,0.2574439346790313,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613836169242859,0.3255747556686401,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416376218199,-2171.890869140625,298.9926452636719,0.5168669819831848,0.050000000745058,0.2302768379449844,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376966625452041,0.789185643196106,0.789185643196106,1.0,1.0,-1.1220827102661133,0.4757843315601349,0.6462984085083008,0.2005932033061981,0.0,0.0,0.5947011113166809,37.6899299621582,25.0,34.23601150512695,-12898.3759765625,151.99928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.779296875,18000.0,0.0,0.0,0.2961915731430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280387043952942,0.6280452013015747,-6.484374353021849e-06,0.0,0.0003005967882927,0.0,0.0,45.91315460205078,0.0,0.0,0.0,0.4160234928131103,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952858552336692,-2202.794189453125,304.1505432128906,0.7689443826675415,0.1552132666110992,0.1405654400587082,293.1967163085937,297.1499938964844,293.1499938964844,0.0039196363650262,-310.8758544921875,296.481689453125,0.5168669819831848,0.050000000745058,0.048545055091381,293.2019348144531,297.1499938964844,293.1499938964844,0.1891964226961136,-2967.19189453125,304.1571655273437,0.9246996641159058,0.2695007026195526,0.1892468780279159,293.1757202148437,297.1499938964844,293.1499938964844,0.2574439346790313,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613836169242859,0.3255747556686401,293.2746276855469,297.1499938964844,293.1499938964844,0.0060416376218199,-2171.890869140625,298.9926452636719,0.5168669819831848,0.050000000745058,0.2302768379449844,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376966625452041,0.789185643196106,0.789185643196106,1.0,1.0,-1.1220827102661133,0.4757843315601349,0.6462984085083008,0.2005932033061981,0.0,0.0,0.5947011113166809,37.6899299621582,25.0,34.23601150512695,-12898.3759765625,151.99928283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.779296875,18000.0,0.0,0.0,0.2961915731430053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280387043952942,0.6280452013015747,-6.484374353021849e-06,0.0,0.0003005967882927,0.0,0.0,45.91315460205078,0.0,0.0,0.0,0.4160234928131103,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951455608010292,-2199.792236328125,304.1506042480469,0.7787336111068726,0.1554044336080551,0.1406617015600204,293.1952819824219,297.1499938964844,293.1499938964844,0.0038985989522188,-308.9667663574219,296.4857177734375,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.187674269080162,-2947.8095703125,304.15728759765625,0.9363552331924438,0.268363356590271,0.1883947253227234,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942529201507,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662834167480469,0.3138318061828613,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844376519322,-2152.755859375,298.96368408203125,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326018810272216,0.7889032363891602,0.7889032363891602,1.0,1.0,-1.1056123971939087,0.4684968292713165,0.637115478515625,0.1965455859899521,0.0,0.0,0.5846663117408752,35.466758728027344,25.0,31.561777114868164,-12722.869140625,143.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.927734375,18000.0,0.0,0.0,0.2952040135860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104615330696106,0.6104679107666016,-6.37030643702019e-06,0.0,0.0002995945396833,0.0,0.0,43.514198303222656,0.0,0.0,0.0,0.4095844626426697,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951455608010292,-2199.792236328125,304.1506042480469,0.7787336111068726,0.1554044336080551,0.1406617015600204,293.1952819824219,297.1499938964844,293.1499938964844,0.0038985989522188,-308.9667663574219,296.4857177734375,0.5240452289581299,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.187674269080162,-2947.8095703125,304.15728759765625,0.9363552331924438,0.268363356590271,0.1883947253227234,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942529201507,-4922.14697265625,304.1877746582031,0.9990000128746032,0.3662834167480469,0.3138318061828613,293.27349853515625,297.1499938964844,293.1499938964844,0.0059844376519322,-2152.755859375,298.96368408203125,0.5240452289581299,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326018810272216,0.7889032363891602,0.7889032363891602,1.0,1.0,-1.1056123971939087,0.4684968292713165,0.637115478515625,0.1965455859899521,0.0,0.0,0.5846663117408752,35.466758728027344,25.0,31.561777114868164,-12722.869140625,143.40782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.927734375,18000.0,0.0,0.0,0.2952040135860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104615330696106,0.6104679107666016,-6.37030643702019e-06,0.0,0.0002995945396833,0.0,0.0,43.514198303222656,0.0,0.0,0.0,0.4095844626426697,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951342284679412,-2199.49267578125,304.1505126953125,0.7832979559898376,0.1555063128471374,0.1407181024551391,293.1944885253906,297.1499938964844,293.1499938964844,0.0038899583742022,-308.22930908203125,296.4842529296875,0.5274184346199036,0.050000000745058,0.0484317913651466,293.2006225585937,297.1499938964844,293.1499938964844,0.1870298534631729,-2939.68798828125,304.1571350097656,0.9415818452835084,0.2678043842315674,0.1879775673151016,293.13311767578125,297.1499938964844,293.1499938964844,0.2398257851600647,-4838.83642578125,304.1902770996094,0.9990000128746032,0.369279682636261,0.3086251318454742,293.272705078125,297.1499938964844,293.1499938964844,0.0059593422338366,-2144.722412109375,298.9473876953125,0.5274184346199036,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304017692804336,0.7887620329856873,0.7887620329856873,1.0,1.0,-1.0986939668655396,0.4654505848884582,0.6332433223724365,0.1948127746582031,0.0,0.0,0.5794500708580017,34.5098762512207,25.0,24.34638023376465,-12640.8505859375,139.7711639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.431640625,18000.0,0.0,0.0,0.2943453192710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003950834274292,0.6004014015197754,-6.299342203419656e-06,0.0,0.0002987230836879,0.0,0.0,42.14459228515625,0.0,0.0,0.0,0.4058635532855987,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951533019542694,-2199.803955078125,304.150390625,0.7875896096229553,0.1556154191493988,0.1407836377620697,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824186194688,-307.60772705078125,296.4814147949219,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864424794912338,-2932.324462890625,304.15692138671875,0.9463303685188292,0.2672546803951263,0.1875689476728439,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403385400772,-4763.3583984375,304.19146728515625,0.9990000128746032,0.3724710643291473,0.3038799464702606,293.2717590332031,297.1499938964844,293.1499938964844,0.0059362617321312,-2137.499755859375,298.93048095703125,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.81707763671875,293.2718811035156,291.2221374511719,1.0,0.2283999770879745,0.7887089848518372,0.7887089848518372,1.0,1.0,-1.0923750400543213,0.4626777470111847,0.629697322845459,0.1932427585124969,0.0,0.0,0.574235200881958,33.65079879760742,28.0,16.944704055786133,-12563.728515625,136.51266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5,18000.0,0.0,0.0,0.2932547926902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902118682861328,0.5902180671691895,-6.2266381064546295e-06,0.0,0.0002976163232233,0.0,0.0,40.78086853027344,0.0,0.0,0.0,0.4020988643169403,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953076779842376,-2202.755859375,304.1499938964844,0.7929021716117859,0.1558469235897064,0.1409542709589004,293.1917724609375,297.1499938964844,293.1499938964844,0.0038715829141438,-306.8052062988281,296.4707946777344,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854787766933441,-2920.404541015625,304.1561889648437,0.9513238668441772,0.2661753594875335,0.1867868900299072,293.0910339355469,297.1499938964844,293.1499938964844,0.2295883893966674,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787556886672973,0.2983443439006805,293.26959228515625,297.1499938964844,293.1499938964844,0.0058977855369448,-2126.170166015625,298.8939514160156,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261619865894317,0.7886028289794922,0.7886028289794922,1.0,1.0,-1.084752082824707,0.4593327939510345,0.6254193186759949,0.1913463920354843,0.0,0.0,0.5647546052932739,32.66112518310547,46.0,-2.560357093811035,-12447.248046875,132.71246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904898524284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708065629005432,0.5708126425743103,-6.086721441533882e-06,0.0,0.000294810248306,0.0,0.0,38.24893569946289,0.0,0.0,0.0,0.394968032836914,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953076779842376,-2202.755859375,304.1499938964844,0.7929021716117859,0.1558469235897064,0.1409542709589004,293.1917724609375,297.1499938964844,293.1499938964844,0.0038715829141438,-306.8052062988281,296.4707946777344,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854787766933441,-2920.404541015625,304.1561889648437,0.9513238668441772,0.2661753594875335,0.1867868900299072,293.0910339355469,297.1499938964844,293.1499938964844,0.2295883893966674,-4675.52783203125,304.1866760253906,0.9990000128746032,0.3787556886672973,0.2983443439006805,293.26959228515625,297.1499938964844,293.1499938964844,0.0058977855369448,-2126.170166015625,298.8939514160156,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.811279296875,293.2697448730469,291.2190856933594,1.0,0.2261619865894317,0.7886028289794922,0.7886028289794922,1.0,1.0,-1.084752082824707,0.4593327939510345,0.6254193186759949,0.1913463920354843,0.0,0.0,0.5647546052932739,32.66112518310547,46.0,-2.560357093811035,-12447.248046875,132.71246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904898524284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708065629005432,0.5708126425743103,-6.086721441533882e-06,0.0,0.000294810248306,0.0,0.0,38.24893569946289,0.0,0.0,0.0,0.394968032836914,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957940146327018,-2212.392822265625,304.149169921875,0.782669723033905,0.1560451239347458,0.1412187069654464,293.18975830078125,297.1499938964844,293.1499938964844,0.0038740665186196,-307.3775329589844,296.44366455078125,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851162612438202,-2916.56494140625,304.1546936035156,0.9358153343200684,0.2650795876979828,0.1860871165990829,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820340037345886,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.005882257129997,-2124.383056640625,298.8456115722656,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317595779895782,0.788496732711792,0.788496732711792,1.0,1.0,-1.099285125732422,0.4656899571418762,0.6335951089859009,0.1949014365673065,0.0,0.0,0.5608991384506226,34.8189582824707,64.0,-50.04882049560547,-12501.5458984375,140.50733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873974740505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581715106964111,0.5581774711608887,-5.983140908938367e-06,0.0,0.0002916718949563,0.0,0.0,36.58896255493164,0.0,0.0,0.0,0.3902816772460937,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957940146327018,-2212.392822265625,304.149169921875,0.782669723033905,0.1560451239347458,0.1412187069654464,293.18975830078125,297.1499938964844,293.1499938964844,0.0038740665186196,-307.3775329589844,296.44366455078125,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851162612438202,-2916.56494140625,304.1546936035156,0.9358153343200684,0.2650795876979828,0.1860871165990829,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820340037345886,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.005882257129997,-2124.383056640625,298.8456115722656,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317595779895782,0.788496732711792,0.788496732711792,1.0,1.0,-1.099285125732422,0.4656899571418762,0.6335951089859009,0.1949014365673065,0.0,0.0,0.5608991384506226,34.8189582824707,64.0,-50.04882049560547,-12501.5458984375,140.50733947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873974740505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581715106964111,0.5581774711608887,-5.983140908938367e-06,0.0,0.0002916718949563,0.0,0.0,36.58896255493164,0.0,0.0,0.0,0.3902816772460937,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966649055480957,-2229.817626953125,304.1479797363281,0.7612507343292236,0.1561736911535263,0.1415300071239471,293.1875915527344,297.1499938964844,293.1499938964844,0.0038945600390434,-309.8051452636719,296.3921813964844,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854961663484573,-2922.68798828125,304.1524963378906,0.9049315452575684,0.2639459669589996,0.185443490743637,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781587481498718,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058914478868246,-2133.523193359375,298.7767028808594,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770183801651,0.7882309556007385,0.7882309556007385,1.0,1.0,-1.1330766677856443,0.4804828763008117,0.6525937914848328,0.2033149451017379,0.0,0.0,0.5700868368148804,40.01825714111328,67.0,-93.43201446533205,-12782.0126953125,159.70050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662561058998108,0.5662621259689331,-5.996282197884284e-06,0.0,0.0002893251948989,0.0,0.0,37.37337112426758,0.0,0.0,0.0,0.3927866220474243,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966649055480957,-2229.817626953125,304.1479797363281,0.7612507343292236,0.1561736911535263,0.1415300071239471,293.1875915527344,297.1499938964844,293.1499938964844,0.0038945600390434,-309.8051452636719,296.3921813964844,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.1854961663484573,-2922.68798828125,304.1524963378906,0.9049315452575684,0.2639459669589996,0.185443490743637,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781587481498718,0.3378659188747406,293.266845703125,297.1499938964844,293.1499938964844,0.0058914478868246,-2133.523193359375,298.7767028808594,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770183801651,0.7882309556007385,0.7882309556007385,1.0,1.0,-1.1330766677856443,0.4804828763008117,0.6525937914848328,0.2033149451017379,0.0,0.0,0.5700868368148804,40.01825714111328,67.0,-93.43201446533205,-12782.0126953125,159.70050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851714611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662561058998108,0.5662621259689331,-5.996282197884284e-06,0.0,0.0002893251948989,0.0,0.0,37.37337112426758,0.0,0.0,0.0,0.3927866220474243,4.0,0.0,1.0
