time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974279344081878,-2244.939208984375,304.1474304199219,0.7404153347015381,0.1562646627426147,0.1418327242136001,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220424368977,-312.6208801269531,296.3479309082031,0.4946774244308471,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856983304023742,-2926.189453125,304.1513977050781,0.8768406510353088,0.2628079950809479,0.184817299246788,293.16217041015625,297.1499938964844,293.1499938964844,0.2826369702816009,-5547.26953125,304.0999450683594,0.987933337688446,0.3686753213405609,0.3518622815608978,293.2677307128906,297.1499938964844,293.1499938964844,0.005902262404561,-2142.219482421875,298.7070617675781,0.4946774244308471,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538458704948425,0.7879652380943298,0.7879652380943298,1.0,1.0,-1.1509003639221191,0.4882771670818329,0.6626231670379639,0.2078252732753753,0.0,0.0,0.5879960060119629,46.1761360168457,70.0,-62.39637756347656,-13057.3857421875,176.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902442932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956059098243713,0.5956120491027832,-6.16438182987622e-06,0.0,0.0002888229209929,0.0,0.0,40.95585632324219,0.0,0.0,0.0,0.4031168818473816,4.0,0.0,1.0
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974279344081878,-2244.939208984375,304.1474304199219,0.7404153347015381,0.1562646627426147,0.1418327242136001,293.1850891113281,297.1499938964844,293.1499938964844,0.0039220424368977,-312.6208801269531,296.3479309082031,0.4946774244308471,0.050000000745058,0.0488644354045391,293.1976013183594,297.1499938964844,293.1499938964844,0.1856983304023742,-2926.189453125,304.1513977050781,0.8768406510353088,0.2628079950809479,0.184817299246788,293.16217041015625,297.1499938964844,293.1499938964844,0.2826369702816009,-5547.26953125,304.0999450683594,0.987933337688446,0.3686753213405609,0.3518622815608978,293.2677307128906,297.1499938964844,293.1499938964844,0.005902262404561,-2142.219482421875,298.7070617675781,0.4946774244308471,0.050000000745058,0.2317918390035629,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538458704948425,0.7879652380943298,0.7879652380943298,1.0,1.0,-1.1509003639221191,0.4882771670818329,0.6626231670379639,0.2078252732753753,0.0,0.0,0.5879960060119629,46.1761360168457,70.0,-62.39637756347656,-13057.3857421875,176.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902442932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956059098243713,0.5956120491027832,-6.16438182987622e-06,0.0,0.0002888229209929,0.0,0.0,40.95585632324219,0.0,0.0,0.0,0.4031168818473816,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974674746394157,-2245.4228515625,304.1478271484375,0.7300528287887573,0.1562835574150085,0.1419999301433563,293.1839294433594,297.1499938964844,293.1499938964844,0.0039326944388449,-313.2950134277344,296.3509216308594,0.4869992434978485,0.050000000745058,0.0490052588284015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851363480091095,-2918.820556640625,304.15216064453125,0.8627491593360901,0.2622213661670685,0.1845239698886871,293.1774597167969,297.1499938964844,293.1499938964844,0.2796348631381988,-5493.4599609375,304.1144714355469,0.9713271856307985,0.3655142486095428,0.3482784628868103,293.2685546875,297.1499938964844,293.1499938964844,0.0058993664570152,-2140.71630859375,298.6884460449219,0.4869992434978485,0.050000000745058,0.2324598431587219,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613525390625,293.2684631347656,291.0670166015625,1.0,0.258177250623703,0.7878323793411255,0.7878323793411255,1.0,1.0,-1.1476333141326904,0.4867615103721618,0.6608717441558838,0.2071655243635177,0.0,0.0,0.5930160284042358,49.70047378540039,70.0,-6.724463939666748,-13101.3798828125,182.8170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.224609375,18000.0,0.0,0.0,0.2849020361900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102182865142822,0.6102245450019836,-6.2751701079832856e-06,0.0,0.0002891393378376,0.0,0.0,42.96405029296875,0.0,0.0,0.0,0.4084848463535309,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974095836281776,-2243.984130859375,304.1483154296875,0.721533477306366,0.1562756299972534,0.142125129699707,293.1829528808594,297.1499938964844,293.1499938964844,0.0039368639700114,-313.38800048828125,296.3600769042969,0.4804533720016479,0.050000000745058,0.0491325482726097,293.19757080078125,297.1499938964844,293.1499938964844,0.1844163089990615,-2909.35595703125,304.153076171875,0.8513814806938171,0.2616086006164551,0.1842000186443328,293.1860046386719,297.1499938964844,293.1499938964844,0.2773006558418274,-5453.13818359375,304.1251220703125,0.9564729332923888,0.3634822368621826,0.3459855020046234,293.2695007324219,297.1499938964844,293.1499938964844,0.0058887861669063,-2136.287109375,298.6739501953125,0.4804533720016479,0.050000000745058,0.2330636531114578,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.7602844238281,293.2693786621094,291.08673095703125,1.0,0.2621360123157501,0.7875508069992065,0.7875508069992065,1.0,1.0,-1.145519137382507,0.4857920408248901,0.6597270965576172,0.2066248059272766,0.0,0.0,0.5953645706176758,52.89451599121094,73.0,19.33004570007324,-13105.8935546875,188.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.83984375,18000.0,0.0,0.0,0.2854315042495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184559464454651,0.618462324142456,-6.354637662298046e-06,0.0,0.0002896766818594,0.0,0.0,44.21693801879883,0.0,0.0,0.0,0.4117707312107086,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974191129207611,-2243.821533203125,304.1488647460937,0.7072815895080566,0.1562394648790359,0.1423096656799316,293.1813049316406,297.1499938964844,293.1499938964844,0.0039457571692764,-313.8715515136719,296.3647766113281,0.4685753285884857,0.050000000745058,0.0493570044636726,293.1977844238281,297.1499938964844,293.1499938964844,0.1832586228847503,-2894.413818359375,304.1539611816406,0.8338617086410522,0.2603607773780823,0.1835002899169922,293.1932983398437,297.1499938964844,293.1499938964844,0.2748764157295227,-5410.9189453125,304.13720703125,0.931973397731781,0.3610698282718658,0.3434780240058899,293.271240234375,297.1499938964844,293.1499938964844,0.0058693746104836,-2129.616943359375,298.6356811523437,0.4685753285884857,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.2691497504711151,0.7869877219200134,0.7869877219200134,1.0,1.0,-1.143437743186951,0.4847931265830993,0.6586445569992065,0.2060915976762771,0.0,0.0,0.6001262068748474,58.55007553100586,61.0,21.059553146362305,-13094.59765625,198.74185180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291202902793884,0.6291267275810242,-6.450883120123763e-06,0.0,0.0002911309129558,0.0,0.0,45.83230972290039,0.0,0.0,0.0,0.4160946309566498,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974191129207611,-2243.821533203125,304.1488647460937,0.7072815895080566,0.1562394648790359,0.1423096656799316,293.1813049316406,297.1499938964844,293.1499938964844,0.0039457571692764,-313.8715515136719,296.3647766113281,0.4685753285884857,0.050000000745058,0.0493570044636726,293.1977844238281,297.1499938964844,293.1499938964844,0.1832586228847503,-2894.413818359375,304.1539611816406,0.8338617086410522,0.2603607773780823,0.1835002899169922,293.1932983398437,297.1499938964844,293.1499938964844,0.2748764157295227,-5410.9189453125,304.13720703125,0.931973397731781,0.3610698282718658,0.3434780240058899,293.271240234375,297.1499938964844,293.1499938964844,0.0058693746104836,-2129.616943359375,298.6356811523437,0.4685753285884857,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.7574768066406,293.2711486816406,291.1039123535156,1.0,0.2691497504711151,0.7869877219200134,0.7869877219200134,1.0,1.0,-1.143437743186951,0.4847931265830993,0.6586445569992065,0.2060915976762771,0.0,0.0,0.6001262068748474,58.55007553100586,61.0,21.059553146362305,-13094.59765625,198.74185180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.173828125,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291202902793884,0.6291267275810242,-6.450883120123763e-06,0.0,0.0002911309129558,0.0,0.0,45.83230972290039,0.0,0.0,0.0,0.4160946309566498,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973539724946022,-2242.37060546875,304.1493530273437,0.7047009468078613,0.156252309679985,0.1423421949148178,293.1798095703125,297.1499938964844,293.1499938964844,0.0039420793764293,-313.4569091796875,296.3652038574219,0.4662057757377624,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820529550313949,-2878.9599609375,304.1546630859375,0.829949140548706,0.259152203798294,0.1826775819063186,293.195068359375,297.1499938964844,293.1499938964844,0.2733819186687469,-5385.13671875,304.1438903808594,0.9265493154525756,0.3596126437187195,0.3419810831546783,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287288993597,-2116.534423828125,298.594970703125,0.4662057757377624,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.2696501016616821,0.7864245772361755,0.7864245772361755,1.0,1.0,-1.1409788131713867,0.4836228489875793,0.6573559641838074,0.2054792791604995,0.0,0.0,0.6040735840797424,59.567176818847656,49.0,18.995492935180664,-13081.8818359375,199.92515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886223495006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638288676738739,0.6382952332496643,-6.52632206765702e-06,0.0,0.0002929150068666,0.0,0.0,47.206153869628906,0.0,0.0,0.0,0.4196633994579315,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973539724946022,-2242.37060546875,304.1493530273437,0.7047009468078613,0.156252309679985,0.1423421949148178,293.1798095703125,297.1499938964844,293.1499938964844,0.0039420793764293,-313.4569091796875,296.3652038574219,0.4662057757377624,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820529550313949,-2878.9599609375,304.1546630859375,0.829949140548706,0.259152203798294,0.1826775819063186,293.195068359375,297.1499938964844,293.1499938964844,0.2733819186687469,-5385.13671875,304.1438903808594,0.9265493154525756,0.3596126437187195,0.3419810831546783,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287288993597,-2116.534423828125,298.594970703125,0.4662057757377624,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548522949219,293.2724914550781,291.11590576171875,1.0,0.2696501016616821,0.7864245772361755,0.7864245772361755,1.0,1.0,-1.1409788131713867,0.4836228489875793,0.6573559641838074,0.2054792791604995,0.0,0.0,0.6040735840797424,59.567176818847656,49.0,18.995492935180664,-13081.8818359375,199.92515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.736328125,18000.0,0.0,0.0,0.2886223495006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638288676738739,0.6382952332496643,-6.52632206765702e-06,0.0,0.0002929150068666,0.0,0.0,47.206153869628906,0.0,0.0,0.0,0.4196633994579315,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972452089190483,-2240.12744140625,304.1497497558594,0.7113052010536194,0.1563667804002761,0.1423236429691314,293.17822265625,297.1499938964844,293.1499938964844,0.0039270957931876,-312.1714782714844,296.3663330078125,0.4719836115837097,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807862520217895,-2862.743408203125,304.1552124023437,0.8356903195381165,0.2580308020114898,0.1818044930696487,293.19464111328125,297.1499938964844,293.1499938964844,0.2720942497253418,-5363.45068359375,304.14801025390625,0.9350457191467284,0.3585505783557892,0.3408037424087524,293.2733154296875,297.1499938964844,293.1499938964844,0.005770310293883,-2097.643798828125,298.5553894042969,0.4719836115837097,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759023666382,0.7861231565475464,0.7861231565475464,1.0,1.0,-1.137783408164978,0.4821577072143554,0.6556256413459778,0.2047114670276641,0.0,0.0,0.6064167618751526,56.90815734863281,37.0,17.06619644165039,-13059.4013671875,193.74757385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904893159866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443507075309753,0.6443573236465454,-6.5798935793282e-06,0.0,0.0002948097535409,0.0,0.0,48.14938735961914,0.0,0.0,0.0,0.4220672845840454,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972452089190483,-2240.12744140625,304.1497497558594,0.7113052010536194,0.1563667804002761,0.1423236429691314,293.17822265625,297.1499938964844,293.1499938964844,0.0039270957931876,-312.1714782714844,296.3663330078125,0.4719836115837097,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.1807862520217895,-2862.743408203125,304.1552124023437,0.8356903195381165,0.2580308020114898,0.1818044930696487,293.19464111328125,297.1499938964844,293.1499938964844,0.2720942497253418,-5363.45068359375,304.14801025390625,0.9350457191467284,0.3585505783557892,0.3408037424087524,293.2733154296875,297.1499938964844,293.1499938964844,0.005770310293883,-2097.643798828125,298.5553894042969,0.4719836115837097,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759023666382,0.7861231565475464,0.7861231565475464,1.0,1.0,-1.137783408164978,0.4821577072143554,0.6556256413459778,0.2047114670276641,0.0,0.0,0.6064167618751526,56.90815734863281,37.0,17.06619644165039,-13059.4013671875,193.74757385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904893159866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443507075309753,0.6443573236465454,-6.5798935793282e-06,0.0,0.0002948097535409,0.0,0.0,48.14938735961914,0.0,0.0,0.0,0.4220672845840454,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.097134530544281,-2237.87548828125,304.1499938964844,0.7243649959564209,0.1565732657909393,0.1422981768846511,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052017964422,-310.3598937988281,296.3681030273437,0.4824087917804718,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795145720243454,-2846.48046875,304.15557861328125,0.8495650887489319,0.2569940388202667,0.1809195727109909,293.1932983398437,297.1499938964844,293.1499938964844,0.2708839476108551,-5343.486328125,304.1506652832031,0.954132318496704,0.3576930463314056,0.3397543728351593,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010040618479,-2075.15087890625,298.5167236328125,0.4824087917804718,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583911418914795,0.7858217358589172,0.7858217358589172,1.0,1.0,-1.1340471506118774,0.4804555475711822,0.6535916328430176,0.2038121670484542,0.0,0.0,0.6073528528213501,51.7746467590332,25.0,15.968548774719238,-13031.767578125,182.6601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922641038894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475156545639038,0.6475222706794739,-6.61079639030504e-06,0.0,0.0002966109022963,0.0,0.0,48.66344451904297,0.0,0.0,0.0,0.4233508706092834,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.097134530544281,-2237.87548828125,304.1499938964844,0.7243649959564209,0.1565732657909393,0.1422981768846511,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052017964422,-310.3598937988281,296.3681030273437,0.4824087917804718,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795145720243454,-2846.48046875,304.15557861328125,0.8495650887489319,0.2569940388202667,0.1809195727109909,293.1932983398437,297.1499938964844,293.1499938964844,0.2708839476108551,-5343.486328125,304.1506652832031,0.954132318496704,0.3576930463314056,0.3397543728351593,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010040618479,-2075.15087890625,298.5167236328125,0.4824087917804718,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.2583911418914795,0.7858217358589172,0.7858217358589172,1.0,1.0,-1.1340471506118774,0.4804555475711822,0.6535916328430176,0.2038121670484542,0.0,0.0,0.6073528528213501,51.7746467590332,25.0,15.968548774719238,-13031.767578125,182.6601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.69921875,18000.0,0.0,0.0,0.2922641038894653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475156545639038,0.6475222706794739,-6.61079639030504e-06,0.0,0.0002966109022963,0.0,0.0,48.66344451904297,0.0,0.0,0.0,0.4233508706092834,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970814600586891,-2236.797119140625,304.1501159667969,0.7332360744476318,0.1567063778638839,0.1422886252403259,293.17547607421875,297.1499938964844,293.1499938964844,0.0038924843538552,-309.3173217773437,296.3694152832031,0.488988846540451,0.050000000745058,0.0489676557481288,293.1960144042969,297.1499938964844,293.1499938964844,0.1788804084062576,-2838.370849609375,304.1557312011719,0.8598802089691162,0.2565042376518249,0.1804783791303634,293.1924133300781,297.1499938964844,293.1499938964844,0.2702910006046295,-5333.8193359375,304.151611328125,0.9668344855308532,0.3573165833950043,0.3392581641674042,293.27349853515625,297.1499938964844,293.1499938964844,0.0056636403314769,-2062.96875,298.4978332519531,0.488988846540451,0.050000000745058,0.2322814762592315,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537643909454345,0.785671055316925,0.785671055316925,1.0,1.0,-1.1320372819900513,0.4795421361923218,0.6524950861930847,0.2033281624317169,0.0,0.0,0.6072701811790466,48.54019927978516,25.0,15.665048599243164,-13016.3193359375,175.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210144042969,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930661737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479805707931519,0.6479871869087219,-6.617583494517021e-06,0.0,0.0002974249073304,0.0,0.0,48.75242233276367,0.0,0.0,0.0,0.4235601723194122,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.097032144665718,-2235.79296875,304.1501770019531,0.7441611886024475,0.156856819987297,0.142283022403717,293.1744689941406,297.1499938964844,293.1499938964844,0.0038789671380072,-308.2137756347656,296.3710021972656,0.4968205392360687,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.178251028060913,-2830.322509765625,304.15582275390625,0.87291419506073,0.2560315728187561,0.1800398826599121,293.19146728515625,297.1499938964844,293.1499938964844,0.2697070837020874,-5324.3564453125,304.1523742675781,0.9809491038322448,0.3569678962230682,0.338777095079422,293.2733459472656,297.1499938964844,293.1499938964844,0.0056250770576298,-2050.36181640625,298.4791564941406,0.4968205392360687,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.7453918457031,293.2733764648437,291.1495056152344,1.0,0.2485872209072113,0.785529613494873,0.785529613494873,1.0,1.0,-1.1299632787704468,0.4786016941070556,0.6513615846633911,0.2028299123048782,0.0,0.0,0.606835126876831,44.973777770996094,25.0,15.325583457946776,-12999.8525390625,168.33468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937885522842407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477044820785522,0.6477110981941223,-6.618528004764812e-06,0.0,0.0002981580328196,0.0,0.0,48.728782653808594,0.0,0.0,0.0,0.4234823286533355,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970360711216926,-2235.73974609375,304.1501159667969,0.7626628279685974,0.1571791470050811,0.1423814594745636,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596051745116,-306.6164245605469,296.3741455078125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771200597286224,-2815.896728515625,304.15576171875,0.894281804561615,0.255113422870636,0.1792502701282501,293.1893615722656,297.1499938964844,293.1499938964844,0.2681669294834137,-5299.251953125,304.1542663574219,0.9990000128746032,0.3563438951969147,0.3373513519763946,293.2728881835937,297.1499938964844,293.1499938964844,0.005560107063502,-2029.128173828125,298.4418334960937,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413811832666397,0.785246729850769,0.785246729850769,1.0,1.0,-1.1260993480682373,0.4768380522727966,0.6492612361907959,0.2019293308258056,0.0,0.0,0.6051440238952637,39.96342086791992,25.0,12.78592014312744,-12967.0166015625,157.59869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949540913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451759338378906,0.6451825499534607,-6.60412706565694e-06,0.0,0.0002993408998008,0.0,0.0,48.37771224975586,0.0,0.0,0.0,0.422559380531311,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970360711216926,-2235.73974609375,304.1501159667969,0.7626628279685974,0.1571791470050811,0.1423814594745636,293.1723022460937,297.1499938964844,293.1499938964844,0.0038596051745116,-306.6164245605469,296.3741455078125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771200597286224,-2815.896728515625,304.15576171875,0.894281804561615,0.255113422870636,0.1792502701282501,293.1893615722656,297.1499938964844,293.1499938964844,0.2681669294834137,-5299.251953125,304.1542663574219,0.9990000128746032,0.3563438951969147,0.3373513519763946,293.2728881835937,297.1499938964844,293.1499938964844,0.005560107063502,-2029.128173828125,298.4418334960937,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.2413811832666397,0.785246729850769,0.785246729850769,1.0,1.0,-1.1260993480682373,0.4768380522727966,0.6492612361907959,0.2019293308258056,0.0,0.0,0.6051440238952637,39.96342086791992,25.0,12.78592014312744,-12967.0166015625,157.59869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949540913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451759338378906,0.6451825499534607,-6.60412706565694e-06,0.0,0.0002993408998008,0.0,0.0,48.37771224975586,0.0,0.0,0.0,0.422559380531311,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969938486814498,-2234.568359375,304.150146484375,0.7740452289581299,0.157511219382286,0.1425866484642028,293.169921875,297.1499938964844,293.1499938964844,0.0038482304662466,-305.45123291015625,296.3873596191406,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758538335561752,-2799.468994140625,304.1559753417969,0.906393587589264,0.2542179524898529,0.178552433848381,293.1750183105469,297.1499938964844,293.1499938964844,0.2547535002231598,-5082.97412109375,304.175048828125,0.9990000128746032,0.3582079112529754,0.3238380253314972,293.2720947265625,297.1499938964844,293.1499938964844,0.0055063641630113,-2010.289794921875,298.412109375,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354549765586853,0.7849639058113098,0.7849639058113098,1.0,1.0,-1.108288049697876,0.4689565896987915,0.6393315196037292,0.1975605934858322,0.0,0.0,0.5997159481048584,37.22401809692383,25.0,37.09076690673828,-12833.3466796875,147.48043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.439453125,18000.0,0.0,0.0,0.2954975366592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382439732551575,0.6382505297660828,-6.562770977325272e-06,0.0,0.0002998924464918,0.0,0.0,47.412391662597656,0.0,0.0,0.0,0.4199341237545013,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969938486814498,-2234.568359375,304.150146484375,0.7740452289581299,0.157511219382286,0.1425866484642028,293.169921875,297.1499938964844,293.1499938964844,0.0038482304662466,-305.45123291015625,296.3873596191406,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758538335561752,-2799.468994140625,304.1559753417969,0.906393587589264,0.2542179524898529,0.178552433848381,293.1750183105469,297.1499938964844,293.1499938964844,0.2547535002231598,-5082.97412109375,304.175048828125,0.9990000128746032,0.3582079112529754,0.3238380253314972,293.2720947265625,297.1499938964844,293.1499938964844,0.0055063641630113,-2010.289794921875,298.412109375,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354549765586853,0.7849639058113098,0.7849639058113098,1.0,1.0,-1.108288049697876,0.4689565896987915,0.6393315196037292,0.1975605934858322,0.0,0.0,0.5997159481048584,37.22401809692383,25.0,37.09076690673828,-12833.3466796875,147.48043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.439453125,18000.0,0.0,0.0,0.2954975366592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382439732551575,0.6382505297660828,-6.562770977325272e-06,0.0,0.0002998924464918,0.0,0.0,47.412391662597656,0.0,0.0,0.0,0.4199341237545013,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.096924677491188,-2232.8486328125,304.15020751953125,0.7841922640800476,0.1578291356563568,0.1427978575229644,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360015023499,-304.1830444335937,296.4048767089844,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745446175336837,-2782.43896484375,304.1561584472656,0.9175999760627748,0.2533132433891296,0.1778642535209655,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077527046203,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630120158195495,0.3121432065963745,293.2708740234375,297.1499938964844,293.1499938964844,0.0054539600387215,-1991.591064453125,298.3865966796875,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.2139892578125,1.0,0.2305801212787628,0.7847679257392883,0.7847679257392883,1.0,1.0,-1.093433499336243,0.462416261434555,0.6310172080993652,0.1938968747854232,0.0,0.0,0.5892597436904907,35.042423248291016,25.0,34.824913024902344,-12672.4736328125,139.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950446307659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200587749481201,0.6200652122497559,-6.443814982048934e-06,0.0,0.0002994328096974,0.0,0.0,44.87746810913086,0.0,0.0,0.0,0.4132225215435028,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.096924677491188,-2232.8486328125,304.15020751953125,0.7841922640800476,0.1578291356563568,0.1427978575229644,293.1676025390625,297.1499938964844,293.1499938964844,0.0038360015023499,-304.1830444335937,296.4048767089844,0.5251263976097107,0.050000000745058,0.0484548546373844,293.1922607421875,297.1499938964844,293.1499938964844,0.1745446175336837,-2782.43896484375,304.1561584472656,0.9175999760627748,0.2533132433891296,0.1778642535209655,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077527046203,-4894.2763671875,304.18572998046875,0.9990000128746032,0.3630120158195495,0.3121432065963745,293.2708740234375,297.1499938964844,293.1499938964844,0.0054539600387215,-1991.591064453125,298.3865966796875,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.74560546875,293.2709655761719,291.2139892578125,1.0,0.2305801212787628,0.7847679257392883,0.7847679257392883,1.0,1.0,-1.093433499336243,0.462416261434555,0.6310172080993652,0.1938968747854232,0.0,0.0,0.5892597436904907,35.042423248291016,25.0,34.824913024902344,-12672.4736328125,139.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.8671875,18000.0,0.0,0.0,0.2950446307659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200587749481201,0.6200652122497559,-6.443814982048934e-06,0.0,0.0002994328096974,0.0,0.0,44.87746810913086,0.0,0.0,0.0,0.4132225215435028,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970112234354019,-2234.289794921875,304.1499938964844,0.7931245565414429,0.1581684052944183,0.1430371701717376,293.1651611328125,297.1499938964844,293.1499938964844,0.0038288698997348,-303.4872131347656,296.41375732421875,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.173509880900383,-2769.167236328125,304.15582275390625,0.9274840354919434,0.2524323761463165,0.1771996617317199,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429357528686,-4739.75537109375,304.18963623046875,0.9990000128746032,0.3691243529319763,0.3025058209896087,293.2690734863281,297.1499938964844,293.1499938964844,0.005410092882812,-1976.73974609375,298.3559875488281,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265496253967285,0.7845719456672668,0.7845719456672668,1.0,1.0,-1.0809242725372314,0.4569078981876373,0.6240163445472717,0.19084233045578,0.0,0.0,0.5781430006027222,33.29857635498047,28.0,19.827098846435547,-12519.42578125,132.90798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935062944889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984747409820557,0.5984809994697571,-6.289372777246172e-06,0.0,0.0002978715929202,0.0,0.0,41.90565872192383,0.0,0.0,0.0,0.4051966965198517,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970112234354019,-2234.289794921875,304.1499938964844,0.7931245565414429,0.1581684052944183,0.1430371701717376,293.1651611328125,297.1499938964844,293.1499938964844,0.0038288698997348,-303.4872131347656,296.41375732421875,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.173509880900383,-2769.167236328125,304.15582275390625,0.9274840354919434,0.2524323761463165,0.1771996617317199,293.11822509765625,297.1499938964844,293.1499938964844,0.2336429357528686,-4739.75537109375,304.18963623046875,0.9990000128746032,0.3691243529319763,0.3025058209896087,293.2690734863281,297.1499938964844,293.1499938964844,0.005410092882812,-1976.73974609375,298.3559875488281,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265496253967285,0.7845719456672668,0.7845719456672668,1.0,1.0,-1.0809242725372314,0.4569078981876373,0.6240163445472717,0.19084233045578,0.0,0.0,0.5781430006027222,33.29857635498047,28.0,19.827098846435547,-12519.42578125,132.90798950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16796875,18000.0,0.0,0.0,0.2935062944889068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984747409820557,0.5984809994697571,-6.289372777246172e-06,0.0,0.0002978715929202,0.0,0.0,41.90565872192383,0.0,0.0,0.0,0.4051966965198517,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971073657274246,-2236.066162109375,304.1498107910156,0.7962961196899414,0.1583461016416549,0.1431755274534225,293.1638488769531,297.1499938964844,293.1499938964844,0.0038272405508905,-303.33843994140625,296.4160461425781,0.5337607860565186,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730799823999405,-2763.716064453125,304.1555480957031,0.9306941032409668,0.2520013451576233,0.1768826693296432,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154336452484,-4688.20458984375,304.1882629394531,0.9990000128746032,0.3723263442516327,0.2992984056472778,293.2680053710937,297.1499938964844,293.1499938964844,0.0053912764415144,-1970.6290283203125,298.33941650390625,0.5337607860565186,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.74346923828125,293.2681579589844,291.2279357910156,1.0,0.2252892553806305,0.7844739556312561,0.7844739556312561,1.0,1.0,-1.0767182111740112,0.4550540745258331,0.6216641664505005,0.189814954996109,0.0,0.0,0.5726869106292725,32.72909927368164,28.0,10.69607162475586,-12457.2255859375,130.79344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923651933670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876105427742004,0.5876167416572571,-6.210979336174205e-06,0.0,0.0002967135224025,0.0,0.0,40.45232009887695,0.0,0.0,0.0,0.4011761844158172,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972515642642974,-2238.810546875,304.14959716796875,0.7984858751296997,0.1585279256105423,0.143324390053749,293.1625061035156,297.1499938964844,293.1499938964844,0.00382711738348,-303.35791015625,296.4159545898437,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727325320243835,-2759.389404296875,304.1551513671875,0.932585597038269,0.2515760064125061,0.17657470703125,293.09149169921875,297.1499938964844,293.1499938964844,0.2283246517181396,-4655.45849609375,304.1850891113281,0.9990000128746032,0.3753613531589508,0.2972214221954345,293.266845703125,297.1499938964844,293.1499938964844,0.0053748372010886,-1965.615234375,298.3211975097656,0.5352258682250977,0.050000000745058,0.2293945103883743,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244577556848526,0.784415602684021,0.784415602684021,1.0,1.0,-1.0739433765411377,0.4538265466690063,0.6201168894767761,0.1891538500785827,0.0,0.0,0.5678236484527588,32.3630485534668,31.0,-0.5654520392417908,-12407.1083984375,129.42404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38433837890625,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.2910221815109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773806571960449,0.5773867964744568,-6.136185220384505e-06,0.0,0.0002953505318146,0.0,0.0,39.10665893554688,0.0,0.0,0.0,0.3974069356918335,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976507067680358,-2246.512939453125,304.1490478515625,0.8003798127174377,0.1589007973670959,0.1436484158039093,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313346449285,-303.8558959960937,296.41046142578125,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722274869680404,-2753.304443359375,304.154296875,0.933054268360138,0.2507407069206238,0.1759830862283706,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343137741089,-4636.07763671875,304.1756286621094,0.9990000128746032,0.3805935084819793,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053476821631193,-1958.1614990234373,298.2805480957031,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938763141632,0.7842989563941956,0.7842989563941956,1.0,1.0,-1.0719062089920044,0.4529020488262176,0.6190041899681091,0.1887048333883285,0.0,0.0,0.5606428384780884,32.119850158691406,34.0,-19.102842330932617,-12349.5380859375,128.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.287917822599411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612621903419495,0.5612682104110718,-6.013818619976519e-06,0.0,0.00029219998396,0.0,0.0,37.01818084716797,0.0,0.0,0.0,0.3914426267147064,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976507067680358,-2246.512939453125,304.1490478515625,0.8003798127174377,0.1589007973670959,0.1436484158039093,293.1596374511719,297.1499938964844,293.1499938964844,0.0038313346449285,-303.8558959960937,296.41046142578125,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722274869680404,-2753.304443359375,304.154296875,0.933054268360138,0.2507407069206238,0.1759830862283706,293.0730895996094,297.1499938964844,293.1499938964844,0.2269343137741089,-4636.07763671875,304.1756286621094,0.9990000128746032,0.3805935084819793,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053476821631193,-1958.1614990234373,298.2805480957031,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938763141632,0.7842989563941956,0.7842989563941956,1.0,1.0,-1.0719062089920044,0.4529020488262176,0.6190041899681091,0.1887048333883285,0.0,0.0,0.5606428384780884,32.119850158691406,34.0,-19.102842330932617,-12349.5380859375,128.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.287917822599411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612621903419495,0.5612682104110718,-6.013818619976519e-06,0.0,0.00029219998396,0.0,0.0,37.01818084716797,0.0,0.0,0.0,0.3914426267147064,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981273427605629,-2255.736328125,304.1485900878906,0.7993811964988708,0.1592752337455749,0.1439956724643707,293.1566162109375,297.1499938964844,293.1499938964844,0.0038396562449634,-304.7422790527344,296.40234375,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718559563159942,-2748.987548828125,304.1534729003906,0.9296920299530028,0.2499172836542129,0.1754162609577179,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761701107025,-4668.11279296875,304.1641540527344,0.9990000128746032,0.3844138979911804,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249574266374,-1952.590087890625,298.2369079589844,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247254550457,0.7841823101043701,0.7841823101043701,1.0,1.0,-1.0738756656646729,0.4537222683429718,0.6201533675193787,0.1892490833997726,0.0,0.0,0.556926429271698,32.431583404541016,37.0,-29.44638061523437,-12344.4326171875,129.53256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517240762710571,0.5517300367355347,-5.9365088418417145e-06,0.0,0.0002888468443416,0.0,0.0,35.78969192504883,0.0,0.0,0.0,0.387866735458374,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981273427605629,-2255.736328125,304.1485900878906,0.7993811964988708,0.1592752337455749,0.1439956724643707,293.1566162109375,297.1499938964844,293.1499938964844,0.0038396562449634,-304.7422790527344,296.40234375,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718559563159942,-2748.987548828125,304.1534729003906,0.9296920299530028,0.2499172836542129,0.1754162609577179,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761701107025,-4668.11279296875,304.1641540527344,0.9990000128746032,0.3844138979911804,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053249574266374,-1952.590087890625,298.2369079589844,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247254550457,0.7841823101043701,0.7841823101043701,1.0,1.0,-1.0738756656646729,0.4537222683429718,0.6201533675193787,0.1892490833997726,0.0,0.0,0.556926429271698,32.431583404541016,37.0,-29.44638061523437,-12344.4326171875,129.53256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517240762710571,0.5517300367355347,-5.9365088418417145e-06,0.0,0.0002888468443416,0.0,0.0,35.78969192504883,0.0,0.0,0.0,0.387866735458374,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986352413892746,-2265.553955078125,304.1482238769531,0.7960242033004761,0.1596386581659317,0.1443515866994857,293.1534729003906,297.1499938964844,293.1499938964844,0.0038508744910359,-305.87896728515625,296.3940124511719,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715436279773712,-2745.42431640625,304.15283203125,0.9232380986213684,0.2490955591201782,0.1748645454645156,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866743147373199,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043365478515,-1947.86328125,298.1913452148437,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265906929969787,0.7839494943618774,0.7839494943618774,1.0,1.0,-1.0791345834732056,0.4559642970561981,0.6231703162193298,0.1905952244997024,0.0,0.0,0.5566930174827576,33.20870590209961,40.0,-33.654388427734375,-12383.5205078125,132.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272212028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487752556800842,0.548781156539917,-5.904027148062596e-06,0.0,0.0002857143408618,0.0,0.0,35.37213516235352,0.0,0.0,0.0,0.3866626918315887,4.0,0.0,1.0
