time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986352413892746,-2265.553955078125,304.1482238769531,0.7960242033004761,0.1596386581659317,0.1443515866994857,293.1534729003906,297.1499938964844,293.1499938964844,0.0038508744910359,-305.87896728515625,296.3940124511719,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715436279773712,-2745.42431640625,304.15283203125,0.9232380986213684,0.2490955591201782,0.1748645454645156,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866743147373199,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043365478515,-1947.86328125,298.1913452148437,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265906929969787,0.7839494943618774,0.7839494943618774,1.0,1.0,-1.0791345834732056,0.4559642970561981,0.6231703162193298,0.1905952244997024,0.0,0.0,0.5566930174827576,33.20870590209961,40.0,-33.654388427734375,-12383.5205078125,132.28704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815272212028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487752556800842,0.548781156539917,-5.904027148062596e-06,0.0,0.0002857143408618,0.0,0.0,35.37213516235352,0.0,0.0,0.0,0.3866626918315887,4.0,0.0,1.0
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991429537534713,-2275.341552734375,304.14794921875,0.7908331155776978,0.1599819064140319,0.1447047889232635,293.1503295898437,297.1499938964844,293.1499938964844,0.0038641670253127,-307.174072265625,296.3868408203125,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712420880794525,-2741.96142578125,304.15240478515625,0.9145273566246032,0.248269036412239,0.1743209362030029,293.0712890625,297.1499938964844,293.1499938964844,0.2394644021987915,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873259127140045,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842781879007,-1943.3017578125,298.1445007324219,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.7121887207031,293.2597045898437,291.13677978515625,1.0,0.2293455451726913,0.7837166786193848,0.7837166786193848,1.0,1.0,-1.087077498435974,0.4593799710273742,0.6276974678039551,0.1926051825284958,0.0,0.0,0.5597487688064575,34.38447189331055,43.0,-33.9412727355957,-12459.0576171875,136.4966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329158306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521124005317688,0.5521183013916016,-5.914200301049277e-06,0.0,0.0002831829478964,0.0,0.0,35.71183013916016,0.0,0.0,0.0,0.3877168595790863,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991429537534713,-2275.341552734375,304.14794921875,0.7908331155776978,0.1599819064140319,0.1447047889232635,293.1503295898437,297.1499938964844,293.1499938964844,0.0038641670253127,-307.174072265625,296.3868408203125,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.1712420880794525,-2741.96142578125,304.15240478515625,0.9145273566246032,0.248269036412239,0.1743209362030029,293.0712890625,297.1499938964844,293.1499938964844,0.2394644021987915,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873259127140045,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052842781879007,-1943.3017578125,298.1445007324219,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.7121887207031,293.2597045898437,291.13677978515625,1.0,0.2293455451726913,0.7837166786193848,0.7837166786193848,1.0,1.0,-1.087077498435974,0.4593799710273742,0.6276974678039551,0.1926051825284958,0.0,0.0,0.5597487688064575,34.38447189331055,43.0,-33.9412727355957,-12459.0576171875,136.4966583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790329158306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521124005317688,0.5521183013916016,-5.914200301049277e-06,0.0,0.0002831829478964,0.0,0.0,35.71183013916016,0.0,0.0,0.0,0.3877168595790863,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993909537792205,-2280.11083984375,304.1478881835937,0.7877106666564941,0.1601442694664001,0.1448779702186584,293.1488037109375,297.1499938964844,293.1499938964844,0.0038714145775884,-307.8627624511719,296.3838806152344,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710870563983917,-2740.1572265625,304.1522521972656,0.9096497297286988,0.2478531450033188,0.1740509122610092,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742582798004,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870483040809631,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052741724066436,-1940.9593505859373,298.12066650390625,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310034483671188,0.7836002707481384,0.7836002707481384,1.0,1.0,-1.0918850898742676,0.4614551663398742,0.6304299831390381,0.1938171982765197,0.0,0.0,0.5624244213104248,35.1041145324707,43.0,-33.21134567260742,-12508.21484375,139.0862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781063914299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560017228126526,0.5560076236724854,-5.934552518738201e-06,0.0,0.0002822426322381,0.0,0.0,36.15302276611328,0.0,0.0,0.0,0.3890486657619476,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996329635381698,-2284.757080078125,304.1478271484375,0.7843205332756042,0.160300076007843,0.145048052072525,293.14727783203125,297.1499938964844,293.1499938964844,0.003878990188241,-308.5715026855469,296.38140869140625,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709262281656265,-2738.265625,304.1521301269531,0.9046382308006288,0.247435450553894,0.1737817078828811,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744204759597,-4985.0341796875,304.13018798828125,0.9990000128746032,0.3863745331764221,0.3169104158878326,293.25933837890625,297.1499938964844,293.1499938964844,0.0052639222703874,-1938.5343017578125,298.0965881347656,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.232821524143219,0.7834295034408569,0.7834295034408569,1.0,1.0,-1.0971648693084717,0.4637329578399658,0.6334319710731506,0.1951404213905334,0.0,0.0,0.5658040046691895,35.9027214050293,46.0,-32.07508087158203,-12563.8046875,141.96905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774336040019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612853765487671,0.5612913370132446,-5.964742740616202e-06,0.0,0.0002815598563756,0.0,0.0,36.77055740356445,0.0,0.0,0.0,0.3908931910991668,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000948697328567,-2293.600341796875,304.1477966308594,0.7769492268562317,0.1605917364358902,0.1453778147697448,293.14434814453125,297.1499938964844,293.1499938964844,0.0038949733134359,-310.0336608886719,296.37811279296875,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705816090106964,-2734.148193359375,304.1520080566406,0.8944000601768494,0.2465953677892685,0.1732456237077713,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838413953781128,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427374757826,-1933.329833984375,298.0478515625,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368737906217575,0.783087968826294,0.783087968826294,1.0,1.0,-1.1089372634887695,0.4688257277011871,0.6401115655899048,0.1980866640806198,0.0,0.0,0.5745018720626831,37.71656799316406,49.0,-29.04778289794922,-12691.8642578125,148.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769448161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758216977119446,0.5758277177810669,-6.054310688341502e-06,0.0,0.0002810637815855,0.0,0.0,38.536109924316406,0.0,0.0,0.0,0.3960738480091095,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000948697328567,-2293.600341796875,304.1477966308594,0.7769492268562317,0.1605917364358902,0.1453778147697448,293.14434814453125,297.1499938964844,293.1499938964844,0.0038949733134359,-310.0336608886719,296.37811279296875,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705816090106964,-2734.148193359375,304.1520080566406,0.8944000601768494,0.2465953677892685,0.1732456237077713,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838413953781128,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052427374757826,-1933.329833984375,298.0478515625,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368737906217575,0.783087968826294,0.783087968826294,1.0,1.0,-1.1089372634887695,0.4688257277011871,0.6401115655899048,0.1980866640806198,0.0,0.0,0.5745018720626831,37.71656799316406,49.0,-29.04778289794922,-12691.8642578125,148.5487823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.046875,18000.0,0.0,0.0,0.2769448161125183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758216977119446,0.5758277177810669,-6.054310688341502e-06,0.0,0.0002810637815855,0.0,0.0,38.536109924316406,0.0,0.0,0.0,0.3960738480091095,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005248203873634,-2301.7998046875,304.1477966308594,0.769116222858429,0.160858154296875,0.145693302154541,293.1415100097656,297.1499938964844,293.1499938964844,0.0039118947461247,-311.5398864746094,296.37701416015625,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702034026384353,-2729.5498046875,304.1519775390625,0.8836609721183777,0.245751142501831,0.1727129966020584,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797504305839538,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052204951643943,-1927.5887451171875,297.9984130859375,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413783818483352,0.782746434211731,0.782746434211731,1.0,1.0,-1.122006893157959,0.4744988679885864,0.6475080251693726,0.2013547271490097,0.0,0.0,0.5854814052581787,39.78570556640625,37.0,-25.497922897338867,-12838.771484375,156.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875793933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952545404434204,0.595260739326477,-6.182242486829637e-06,0.0,0.0002818175998982,0.0,0.0,41.01901626586914,0.0,0.0,0.0,0.4031594097614288,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005248203873634,-2301.7998046875,304.1477966308594,0.769116222858429,0.160858154296875,0.145693302154541,293.1415100097656,297.1499938964844,293.1499938964844,0.0039118947461247,-311.5398864746094,296.37701416015625,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702034026384353,-2729.5498046875,304.1519775390625,0.8836609721183777,0.245751142501831,0.1727129966020584,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460810661316,-5313.42822265625,304.1126403808594,0.9990000128746032,0.3797504305839538,0.3372270762920379,293.2606506347656,297.1499938964844,293.1499938964844,0.0052204951643943,-1927.5887451171875,297.9984130859375,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.2413783818483352,0.782746434211731,0.782746434211731,1.0,1.0,-1.122006893157959,0.4744988679885864,0.6475080251693726,0.2013547271490097,0.0,0.0,0.5854814052581787,39.78570556640625,37.0,-25.497922897338867,-12838.771484375,156.10585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.671875,18000.0,0.0,0.0,0.2776875793933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952545404434204,0.595260739326477,-6.182242486829637e-06,0.0,0.0002818175998982,0.0,0.0,41.01901626586914,0.0,0.0,0.0,0.4031594097614288,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007287427783012,-2305.4814453125,304.1482238769531,0.7708738446235657,0.1611507087945938,0.1459331810474395,293.138671875,297.1499938964844,293.1499938964844,0.0039213970303535,-312.2506408691406,296.38739013671875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.169490784406662,-2720.31494140625,304.15252685546875,0.8842023611068726,0.2449494898319244,0.1721346527338028,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.0166015625,304.12744140625,0.9990000128746032,0.3760248720645904,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847430877387,-1915.919677734375,297.9562683105469,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400706559419632,0.782318651676178,0.782318651676178,1.0,1.0,-1.1194469928741455,0.4732798635959625,0.6461671590805054,0.2008005827665329,0.0,0.0,0.5959041714668274,39.44316101074219,25.0,7.368756294250488,-12887.244140625,154.73158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795269191265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173103451728821,0.617316722869873,-6.3416823650186416e-06,0.0,0.0002836842904798,0.0,0.0,44.03078842163086,0.0,0.0,0.0,0.4113695919513702,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007287427783012,-2305.4814453125,304.1482238769531,0.7708738446235657,0.1611507087945938,0.1459331810474395,293.138671875,297.1499938964844,293.1499938964844,0.0039213970303535,-312.2506408691406,296.38739013671875,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.169490784406662,-2720.31494140625,304.15252685546875,0.8842023611068726,0.2449494898319244,0.1721346527338028,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.0166015625,304.12744140625,0.9990000128746032,0.3760248720645904,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051847430877387,-1915.919677734375,297.9562683105469,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800537109375,293.2616882324219,291.0788269042969,1.0,0.2400706559419632,0.782318651676178,0.782318651676178,1.0,1.0,-1.1194469928741455,0.4732798635959625,0.6461671590805054,0.2008005827665329,0.0,0.0,0.5959041714668274,39.44316101074219,25.0,7.368756294250488,-12887.244140625,154.73158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.2795269191265106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173103451728821,0.617316722869873,-6.3416823650186416e-06,0.0,0.0002836842904798,0.0,0.0,44.03078842163086,0.0,0.0,0.0,0.4113695919513702,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005846560001373,-2302.13818359375,304.1490478515625,0.7817936539649963,0.1614927053451538,0.1461414396762848,293.1358642578125,297.1499938964844,293.1499938964844,0.0039179525338113,-311.53759765625,296.4212646484375,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682100445032119,-2703.199462890625,304.1538391113281,0.8953555226325989,0.2442052215337753,0.1715382933616638,293.1497802734375,297.1499938964844,293.1499938964844,0.2542693018913269,-5080.75048828125,304.15643310546875,0.9990000128746032,0.3764633238315582,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314355805516,-1895.7451171875,297.9330139160156,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865003108978,0.7818908095359802,0.7818908095359802,1.0,1.0,-1.1025521755218506,0.4657966792583465,0.6367555260658264,0.1966369450092315,0.0,0.0,0.5985442399978638,36.9062728881836,25.0,46.96235656738281,-12783.255859375,145.2884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817313075065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286529302597046,0.6286594271659851,-6.451361969084246e-06,0.0,0.0002859214437194,0.0,0.0,45.78756713867188,0.0,0.0,0.0,0.415872722864151,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005846560001373,-2302.13818359375,304.1490478515625,0.7817936539649963,0.1614927053451538,0.1461414396762848,293.1358642578125,297.1499938964844,293.1499938964844,0.0039179525338113,-311.53759765625,296.4212646484375,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682100445032119,-2703.199462890625,304.1538391113281,0.8953555226325989,0.2442052215337753,0.1715382933616638,293.1497802734375,297.1499938964844,293.1499938964844,0.2542693018913269,-5080.75048828125,304.15643310546875,0.9990000128746032,0.3764633238315582,0.3223282992839813,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314355805516,-1895.7451171875,297.9330139160156,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865003108978,0.7818908095359802,0.7818908095359802,1.0,1.0,-1.1025521755218506,0.4657966792583465,0.6367555260658264,0.1966369450092315,0.0,0.0,0.5985442399978638,36.9062728881836,25.0,46.96235656738281,-12783.255859375,145.2884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817313075065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286529302597046,0.6286594271659851,-6.451361969084246e-06,0.0,0.0002859214437194,0.0,0.0,45.78756713867188,0.0,0.0,0.0,0.415872722864151,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004849970340728,-2299.8974609375,304.1494140625,0.787286102771759,0.1616755276918411,0.1462641656398773,293.1344909667969,297.1499938964844,293.1499938964844,0.0039152428507804,-311.0518493652344,296.4416198730469,0.5226351022720337,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675171852111816,-2693.915283203125,304.1543884277344,0.9009045362472534,0.2438481450080871,0.1712564975023269,293.13983154296875,297.1499938964844,293.1499938964844,0.2479298263788223,-4976.6435546875,304.1667175292969,0.9990000128746032,0.3784185349941253,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051042665727436,-1885.150634765625,297.9247131347656,0.5226351022720337,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840209960937,293.2626037597656,291.1423034667969,1.0,0.2317210286855697,0.7816769480705261,0.7816769480705261,1.0,1.0,-1.0945494174957275,0.4622750580310821,0.6322743892669678,0.1946182399988174,0.0,0.0,0.5969853401184082,35.73252868652344,25.0,55.12670516967773,-12710.701171875,140.9565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.2827076613903045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628584623336792,0.6285910606384277,-6.466207196353935e-06,0.0,0.0002869123127311,0.0,0.0,45.86521530151367,0.0,0.0,0.0,0.415992259979248,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004417315125465,-2298.805908203125,304.14959716796875,0.7921987175941467,0.1618654280900955,0.1463970839977264,293.13311767578125,297.1499938964844,293.1499938964844,0.0039135641418397,-310.71209716796875,296.4591979980469,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669178903102874,-2685.946044921875,304.1546630859375,0.9058153033256532,0.2435017824172973,0.1709847748279571,293.12762451171875,297.1499938964844,293.1499938964844,0.2424778044223785,-4887.357421875,304.1735534667969,0.9990000128746032,0.3809379339218139,0.3106669187545776,293.262451171875,297.1499938964844,293.1499938964844,0.0050792940892279,-1875.680419921875,297.91461181640625,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.683837890625,293.2624816894531,291.1596069335937,1.0,0.2294694483280182,0.781591534614563,0.781591534614563,1.0,1.0,-1.0876575708389282,0.4592489302158355,0.628408670425415,0.1929135471582412,0.0,0.0,0.5946393013000488,34.73894119262695,28.0,50.24082565307617,-12635.7021484375,137.30239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.2835345566272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254691481590271,0.6254755854606628,-6.4549653870926704e-06,0.0,0.0002877515216823,0.0,0.0,45.485382080078125,0.0,0.0,0.0,0.414959579706192,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005386188626289,-2300.3125,304.1495666503906,0.7987279295921326,0.1622689366340637,0.1467108279466629,293.1302185058594,297.1499938964844,293.1499938964844,0.0039166756905615,-310.7231140136719,296.4850769042969,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660171151161193,-2674.142822265625,304.15460205078125,0.9120935201644896,0.2428456842899322,0.1704869270324707,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093674898147,-4776.1142578125,304.1768493652344,0.9990000128746032,0.3865842819213867,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.005038549657911,-1860.9505615234373,297.8879699707031,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268102616071701,0.7814206480979919,0.7814206480979919,1.0,1.0,-1.0791033506393433,0.4554949104785919,0.6236084699630737,0.1907841563224792,0.0,0.0,0.5895175933837891,33.529232025146484,31.0,28.315616607666016,-12523.8291015625,132.86717224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846710085868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161152124404907,0.6161215901374817,-6.39469408270088e-06,0.0,0.0002889048773795,0.0,0.0,44.20861053466797,0.0,0.0,0.0,0.4115613400936126,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005386188626289,-2300.3125,304.1495666503906,0.7987279295921326,0.1622689366340637,0.1467108279466629,293.1302185058594,297.1499938964844,293.1499938964844,0.0039166756905615,-310.7231140136719,296.4850769042969,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660171151161193,-2674.142822265625,304.15460205078125,0.9120935201644896,0.2428456842899322,0.1704869270324707,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093674898147,-4776.1142578125,304.1768493652344,0.9990000128746032,0.3865842819213867,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.005038549657911,-1860.9505615234373,297.8879699707031,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268102616071701,0.7814206480979919,0.7814206480979919,1.0,1.0,-1.0791033506393433,0.4554949104785919,0.6236084699630737,0.1907841563224792,0.0,0.0,0.5895175933837891,33.529232025146484,31.0,28.315616607666016,-12523.8291015625,132.86717224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.2846710085868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161152124404907,0.6161215901374817,-6.39469408270088e-06,0.0,0.0002889048773795,0.0,0.0,44.20861053466797,0.0,0.0,0.0,0.4115613400936126,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008250042796135,-2305.599609375,304.14923095703125,0.8017400503158569,0.1627046018838882,0.1470793634653091,293.126953125,297.1499938964844,293.1499938964844,0.0039267307147383,-311.45654296875,296.5027770996094,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654258817434311,-2666.6005859375,304.154052734375,0.9141154885292052,0.2422420978546142,0.1700452119112014,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591495752334,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917319774627685,0.301411360502243,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066332332789,-1850.2818603515625,297.85504150390625,0.5322901606559753,0.050000000745058,0.2295199781656265,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258318960666656,0.7812497615814209,0.7812497615814209,1.0,1.0,-1.0758235454559326,0.4540427625179291,0.6217807531356812,0.1899627298116684,0.0,0.0,0.5852156281471252,33.07236862182617,34.0,6.720638275146484,-12466.0615234375,131.19593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851877808570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068822145462036,0.6068885326385498,-6.325333743006922e-06,0.0,0.0002894293575081,0.0,0.0,42.91559982299805,0.0,0.0,0.0,0.4080970883369446,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008250042796135,-2305.599609375,304.14923095703125,0.8017400503158569,0.1627046018838882,0.1470793634653091,293.126953125,297.1499938964844,293.1499938964844,0.0039267307147383,-311.45654296875,296.5027770996094,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654258817434311,-2666.6005859375,304.154052734375,0.9141154885292052,0.2422420978546142,0.1700452119112014,293.0832214355469,297.1499938964844,293.1499938964844,0.2328591495752334,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917319774627685,0.301411360502243,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066332332789,-1850.2818603515625,297.85504150390625,0.5322901606559753,0.050000000745058,0.2295199781656265,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258318960666656,0.7812497615814209,0.7812497615814209,1.0,1.0,-1.0758235454559326,0.4540427625179291,0.6217807531356812,0.1899627298116684,0.0,0.0,0.5852156281471252,33.07236862182617,34.0,6.720638275146484,-12466.0615234375,131.19593811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.2851877808570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068822145462036,0.6068885326385498,-6.325333743006922e-06,0.0,0.0002894293575081,0.0,0.0,42.91559982299805,0.0,0.0,0.0,0.4080970883369446,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.101234570145607,-2313.312744140625,304.1488037109375,0.8017995357513428,0.1631612330675125,0.1474899649620056,293.12335205078125,297.1499938964844,293.1499938964844,0.003942044917494,-312.7059020996094,296.5164489746094,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650397181510925,-2661.843505859375,304.1533508300781,0.9124321341514589,0.2416829764842987,0.169651910662651,293.07196044921875,297.1499938964844,293.1499938964844,0.233424574136734,-4745.09814453125,304.16387939453125,0.9990000128746032,0.3957230746746063,0.3021873533725738,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804174341261,-1842.1754150390625,297.818115234375,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262388616800308,0.7810838222503662,0.7810838222503662,1.0,1.0,-1.0768083333969116,0.4544515609741211,0.6223567724227905,0.1901912242174148,0.0,0.0,0.58261638879776,33.210296630859375,37.0,-8.385354995727539,-12459.6640625,131.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.285266101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003492474555969,0.6003555059432983,-6.271672646107618e-06,0.0,0.0002895088400691,0.0,0.0,41.98960113525391,0.0,0.0,0.0,0.4056012034416199,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.101234570145607,-2313.312744140625,304.1488037109375,0.8017995357513428,0.1631612330675125,0.1474899649620056,293.12335205078125,297.1499938964844,293.1499938964844,0.003942044917494,-312.7059020996094,296.5164489746094,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650397181510925,-2661.843505859375,304.1533508300781,0.9124321341514589,0.2416829764842987,0.169651910662651,293.07196044921875,297.1499938964844,293.1499938964844,0.233424574136734,-4745.09814453125,304.16387939453125,0.9990000128746032,0.3957230746746063,0.3021873533725738,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804174341261,-1842.1754150390625,297.818115234375,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262388616800308,0.7810838222503662,0.7810838222503662,1.0,1.0,-1.0768083333969116,0.4544515609741211,0.6223567724227905,0.1901912242174148,0.0,0.0,0.58261638879776,33.210296630859375,37.0,-8.385354995727539,-12459.6640625,131.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.285266101360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003492474555969,0.6003555059432983,-6.271672646107618e-06,0.0,0.0002895088400691,0.0,0.0,41.98960113525391,0.0,0.0,0.0,0.4056012034416199,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.1017177924513816,-2322.455810546875,304.1484069824219,0.7994030714035034,0.1636246442794799,0.147926777601242,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615323767066,-314.3381042480469,296.5286865234375,0.5293388366699219,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647845208644867,-2658.838134765625,304.15264892578125,0.9077939391136168,0.2411569654941558,0.1692968755960464,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511689662933,-4802.005859375,304.1536865234375,0.9990000128746032,0.3982808589935303,0.3057406544685364,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575390294194,-1835.552001953125,297.7783203125,0.5293388366699219,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277972251176834,0.7809178233146667,0.7809178233146667,1.0,1.0,-1.081327199935913,0.4564029574394226,0.6249241828918457,0.1912883818149566,0.0,0.0,0.5821793079376221,33.8458137512207,40.0,-17.183387756347656,-12498.8056640625,134.0187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400971412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977650880813599,0.5977713465690613,-6.244767973839771e-06,0.0,0.0002893809287343,0.0,0.0,41.595848083496094,0.0,0.0,0.0,0.4045566022396087,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.1017177924513816,-2322.455810546875,304.1484069824219,0.7994030714035034,0.1636246442794799,0.147926777601242,293.1195068359375,297.1499938964844,293.1499938964844,0.0039615323767066,-314.3381042480469,296.5286865234375,0.5293388366699219,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.1647845208644867,-2658.838134765625,304.15264892578125,0.9077939391136168,0.2411569654941558,0.1692968755960464,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511689662933,-4802.005859375,304.1536865234375,0.9990000128746032,0.3982808589935303,0.3057406544685364,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575390294194,-1835.552001953125,297.7783203125,0.5293388366699219,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.2277972251176834,0.7809178233146667,0.7809178233146667,1.0,1.0,-1.081327199935913,0.4564029574394226,0.6249241828918457,0.1912883818149566,0.0,0.0,0.5821793079376221,33.8458137512207,40.0,-17.183387756347656,-12498.8056640625,134.0187225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400971412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977650880813599,0.5977713465690613,-6.244767973839771e-06,0.0,0.0002893809287343,0.0,0.0,41.595848083496094,0.0,0.0,0.0,0.4045566022396087,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019744575023651,-2327.313232421875,304.1482238769531,0.7974483370780945,0.1638549417257309,0.1481504291296005,293.1175231933594,297.1499938964844,293.1499938964844,0.003972525242716,-315.2618103027344,296.5348205566406,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646874696016311,-2657.735595703125,304.15234375,0.9046717286109924,0.2409027367830276,0.1691305488348007,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932921648025,-4844.60498046875,304.1484069824219,0.9990000128746032,0.3989890217781067,0.3083960115909576,293.2562866210937,297.1499938964844,293.1499938964844,0.0049467971548438,-1832.5428466796875,297.75762939453125,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.22894187271595,0.7808348536491394,0.7808348536491394,1.0,1.0,-1.0847010612487793,0.4578660428524017,0.6268350481987,0.192111074924469,0.0,0.0,0.5828155875205994,34.32521438598633,40.0,-19.73166275024414,-12533.0478515625,135.77142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850803732872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981119275093079,0.5981181263923645,-6.242872132133925e-06,0.0,0.0002893203345593,0.0,0.0,41.61871337890625,0.0,0.0,0.0,0.4046410620212555,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022362560033798,-2332.264892578125,304.1480712890625,0.7950717210769653,0.1640827059745788,0.1483756303787231,293.1155090332031,297.1499938964844,293.1499938964844,0.0039841951802372,-316.2411193847656,296.5411682128906,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646031737327575,-2656.79638671875,304.1520690917969,0.901184856891632,0.2406519502401352,0.1689698696136474,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514425754547,-4895.39111328125,304.14312744140625,0.9990000128746032,0.399308830499649,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049363421276211,-1829.650390625,297.73651123046875,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439514160156,293.2558898925781,291.14208984375,1.0,0.2303000688552856,0.780689001083374,0.780689001083374,1.0,1.0,-1.0887211561203003,0.4596056640148163,0.6291155219078064,0.1930861324071884,0.0,0.0,0.5840235352516174,34.90192031860352,43.0,-21.32786750793457,-12575.7568359375,137.8826446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850643396377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995795726776123,0.5995858311653137,-6.249038960959297e-06,0.0,0.000289304065518,0.0,0.0,41.79264450073242,0.0,0.0,0.0,0.4051431119441986,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027646511793136,-2342.2431640625,304.1478271484375,0.7892962694168091,0.1645271927118301,0.1488262265920639,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093190036714,-318.3382873535156,296.55474853515625,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644565016031265,-2655.18603515625,304.1516418457031,0.8931387662887573,0.240158811211586,0.1686614751815796,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220950365066,-5018.078125,304.13299560546875,0.9990000128746032,0.3987803757190704,0.3192181885242462,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157356843352,-1823.97802734375,297.693115234375,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335732579231262,0.780397355556488,0.780397355556488,1.0,1.0,-1.0984309911727903,0.4638180732727051,0.6346129179000854,0.1954472661018371,0.0,0.0,0.5881025195121765,36.31900024414063,46.0,-22.55890846252441,-12683.193359375,143.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793037891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058435440063477,0.6058498024940491,-6.285857125476468e-06,0.0,0.0002895222278311,0.0,0.0,42.59763717651367,0.0,0.0,0.0,0.4073991179466247,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027646511793136,-2342.2431640625,304.1478271484375,0.7892962694168091,0.1645271927118301,0.1488262265920639,293.11151123046875,297.1499938964844,293.1499938964844,0.0040093190036714,-318.3382873535156,296.55474853515625,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644565016031265,-2655.18603515625,304.1516418457031,0.8931387662887573,0.240158811211586,0.1686614751815796,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220950365066,-5018.078125,304.13299560546875,0.9990000128746032,0.3987803757190704,0.3192181885242462,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157356843352,-1823.97802734375,297.693115234375,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335732579231262,0.780397355556488,0.780397355556488,1.0,1.0,-1.0984309911727903,0.4638180732727051,0.6346129179000854,0.1954472661018371,0.0,0.0,0.5881025195121765,36.31900024414063,46.0,-22.55890846252441,-12683.193359375,143.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.2852793037891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058435440063477,0.6058498024940491,-6.285857125476468e-06,0.0,0.0002895222278311,0.0,0.0,42.59763717651367,0.0,0.0,0.0,0.4073991179466247,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032892614603042,-2352.1259765625,304.1476745605469,0.7825334668159485,0.1649539619684219,0.1492722630500793,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366263128817,-320.5973205566406,296.5699768066406,0.5152707099914551,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643353849649429,-2653.883056640625,304.1513061523437,0.8840616345405579,0.2396927177906036,0.1683760583400726,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153779506683,-5163.88623046875,304.12371826171875,0.9990000128746032,0.3967065215110779,0.3283230066299438,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950696364045,-1818.25439453125,297.6483764648437,0.5152707099914551,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374651581048965,0.7801056504249573,0.7801056504249573,1.0,1.0,-1.1099797487258911,0.4688433706760406,0.6411364078521729,0.1982637792825698,0.0,0.0,0.594305157661438,38.04645156860352,49.0,-22.234867095947266,-12815.173828125,149.4573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164413690567017,0.6164477467536926,-6.355538971547503e-06,0.0,0.0002902396663557,0.0,0.0,44.0222282409668,0.0,0.0,0.0,0.4113118350505829,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032892614603042,-2352.1259765625,304.1476745605469,0.7825334668159485,0.1649539619684219,0.1492722630500793,293.10748291015625,297.1499938964844,293.1499938964844,0.0040366263128817,-320.5973205566406,296.5699768066406,0.5152707099914551,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.1643353849649429,-2653.883056640625,304.1513061523437,0.8840616345405579,0.2396927177906036,0.1683760583400726,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153779506683,-5163.88623046875,304.12371826171875,0.9990000128746032,0.3967065215110779,0.3283230066299438,293.2554016113281,297.1499938964844,293.1499938964844,0.0048950696364045,-1818.25439453125,297.6483764648437,0.5152707099914551,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374651581048965,0.7801056504249573,0.7801056504249573,1.0,1.0,-1.1099797487258911,0.4688433706760406,0.6411364078521729,0.1982637792825698,0.0,0.0,0.594305157661438,38.04645156860352,49.0,-22.234867095947266,-12815.173828125,149.4573516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859862446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164413690567017,0.6164477467536926,-6.355538971547503e-06,0.0,0.0002902396663557,0.0,0.0,44.0222282409668,0.0,0.0,0.0,0.4113118350505829,4.0,0.0,1.0
