time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038027703762054,-2361.77392578125,304.1476135253906,0.7751875519752502,0.1653624773025512,0.1497109532356262,293.1033630371094,297.1499938964844,293.1499938964844,0.0040660621598362,-323.0072937011719,296.5873413085937,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642523109912872,-2653.052001953125,304.1510009765625,0.8744673132896423,0.2392810881137848,0.1681311577558517,293.1280822753906,297.1499938964844,293.1499938964844,0.2690270245075226,-5327.455078125,304.115478515625,0.9990000128746032,0.3931106328964233,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048739998601377,-1812.327880859375,297.6024780273437,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.6030578613281,293.25592041015625,291.0948181152344,1.0,0.2418450117111206,0.7797102928161621,0.7797102928161621,1.0,1.0,-1.1229710578918457,0.4744997918605804,0.6484712362289429,0.2014269530773162,0.0,0.0,0.6024785041809082,40.039981842041016,37.0,-21.21353340148925,-12967.6142578125,156.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391807079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312050223350525,0.6312114596366882,-6.458514235418988e-06,0.0,0.000291612726869,0.0,0.0,46.08809661865234,0.0,0.0,0.0,0.4168605208396911,4.0,0.0,1.0
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038027703762054,-2361.77392578125,304.1476135253906,0.7751875519752502,0.1653624773025512,0.1497109532356262,293.1033630371094,297.1499938964844,293.1499938964844,0.0040660621598362,-323.0072937011719,296.5873413085937,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642523109912872,-2653.052001953125,304.1510009765625,0.8744673132896423,0.2392810881137848,0.1681311577558517,293.1280822753906,297.1499938964844,293.1499938964844,0.2690270245075226,-5327.455078125,304.115478515625,0.9990000128746032,0.3931106328964233,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048739998601377,-1812.327880859375,297.6024780273437,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.6030578613281,293.25592041015625,291.0948181152344,1.0,0.2418450117111206,0.7797102928161621,0.7797102928161621,1.0,1.0,-1.1229710578918457,0.4744997918605804,0.6484712362289429,0.2014269530773162,0.0,0.0,0.6024785041809082,40.039981842041016,37.0,-21.21353340148925,-12967.6142578125,156.864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391807079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312050223350525,0.6312114596366882,-6.458514235418988e-06,0.0,0.000291612726869,0.0,0.0,46.08809661865234,0.0,0.0,0.0,0.4168605208396911,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041103973984718,-2367.329345703125,304.1479187011719,0.7774872779846191,0.1658042520284652,0.1500803530216217,293.0989990234375,297.1499938964844,293.1499938964844,0.0040888902731239,-324.7040100097656,296.6157531738281,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639328747987747,-2648.86474609375,304.1512451171875,0.8758900165557861,0.2389772832393646,0.1678860336542129,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918638706207,-5299.6455078125,304.1300048828125,0.9990000128746032,0.389914870262146,0.3364265561103821,293.2567138671875,297.1499938964844,293.1499938964844,0.004841461777687,-1801.2841796875,297.5635681152344,0.5107381939888,0.050000000745058,0.2306363731622696,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479384422302,0.7793148756027222,0.7793148756027222,1.0,1.0,-1.1204880475997925,0.4733414947986603,0.6471465229988098,0.2008246779441833,0.0,0.0,0.610121488571167,39.62682342529297,25.0,8.63377571105957,-13023.01171875,155.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728745937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482775211334229,0.6482840776443481,-6.5890271798707545e-06,0.0,0.0002935751981567,0.0,0.0,48.61602783203125,0.0,0.0,0.0,0.4233682453632355,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041103973984718,-2367.329345703125,304.1479187011719,0.7774872779846191,0.1658042520284652,0.1500803530216217,293.0989990234375,297.1499938964844,293.1499938964844,0.0040888902731239,-324.7040100097656,296.6157531738281,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.1639328747987747,-2648.86474609375,304.1512451171875,0.8758900165557861,0.2389772832393646,0.1678860336542129,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918638706207,-5299.6455078125,304.1300048828125,0.9990000128746032,0.389914870262146,0.3364265561103821,293.2567138671875,297.1499938964844,293.1499938964844,0.004841461777687,-1801.2841796875,297.5635681152344,0.5107381939888,0.050000000745058,0.2306363731622696,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479384422302,0.7793148756027222,0.7793148756027222,1.0,1.0,-1.1204880475997925,0.4733414947986603,0.6471465229988098,0.2008246779441833,0.0,0.0,0.610121488571167,39.62682342529297,25.0,8.63377571105957,-13023.01171875,155.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728745937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482775211334229,0.6482840776443481,-6.5890271798707545e-06,0.0,0.0002935751981567,0.0,0.0,48.61602783203125,0.0,0.0,0.0,0.4233682453632355,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041165888309478,-2367.1416015625,304.1482849121094,0.7821751832962036,0.1660459339618683,0.1502540707588195,293.0967102050781,297.1499938964844,293.1499938964844,0.0040952540002763,-324.98046875,296.6398620605469,0.5137866735458374,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635633260011673,-2643.812744140625,304.15167236328125,0.8806039690971375,0.2388694137334823,0.16777203977108,293.14727783203125,297.1499938964844,293.1499938964844,0.26229989528656,-5211.763671875,304.143310546875,0.9990000128746032,0.389782190322876,0.3309259414672851,293.2569580078125,297.1499938964844,293.1499938964844,0.0048186709173023,-1792.48828125,297.5523376464844,0.5137866735458374,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911094903946,0.7791171669960022,0.7791171669960022,1.0,1.0,-1.1136932373046875,0.4703347682952881,0.6433584094047546,0.1991239190101623,0.0,0.0,0.6111043691635132,38.55551910400391,25.0,29.70515823364257,-12995.6123046875,151.44235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902709245681762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533167362213135,0.6533233523368835,-6.639364983129781e-06,0.0,0.0002945880987681,0.0,0.0,49.44770050048828,0.0,0.0,0.0,0.4253832995891571,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040736883878707,-2365.97509765625,304.148681640625,0.7890703082084656,0.1663040816783905,0.1504257023334503,293.0943908691406,297.1499938964844,293.1499938964844,0.004099360667169,-325.0223083496094,296.6676025390625,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631293147802353,-2637.85595703125,304.15216064453125,0.887812077999115,0.2387921959161758,0.1676665842533111,293.1415710449219,297.1499938964844,293.1499938964844,0.2544976472854614,-5083.24658203125,304.1587219238281,0.9990000128746032,0.3909312188625335,0.3229183852672577,293.25701904296875,297.1499938964844,293.1499938964844,0.0047933035530149,-1782.458740234375,297.5443420410156,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996333122253,0.7789548635482788,0.7789548635482788,1.0,1.0,-1.103783130645752,0.4659729301929474,0.6378101706504822,0.1966534703969955,0.0,0.0,0.610107421875,37.0254020690918,28.0,46.86938095092773,-12930.7646484375,145.84471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911582887172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545241475105286,0.6545308232307434,-6.6634738686843775e-06,0.0,0.0002954886294901,0.0,0.0,49.719669342041016,0.0,0.0,0.0,0.4259699285030365,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040892079472541,-2365.638427734375,304.1490783691406,0.7977302074432373,0.1668352335691452,0.1508389711380005,293.08966064453125,297.1499938964844,293.1499938964844,0.0041115805506706,-325.4761047363281,296.722412109375,0.5241489410400391,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.162429541349411,-2628.275390625,304.152587890625,0.8964783549308777,0.2386966496706009,0.1675401329994201,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788302183151,-4927.7587890625,304.171142578125,0.9990000128746032,0.3956250846385956,0.3136693239212036,293.2565612792969,297.1499938964844,293.1499938964844,0.0047484831884503,-1764.79833984375,297.5284118652344,0.5241489410400391,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1747131347656,1.0,0.2309933006763458,0.7786303162574768,0.7786303162574768,1.0,1.0,-1.0925923585891724,0.4610696732997894,0.6315227150917053,0.1937663853168487,0.0,0.0,0.6041821837425232,35.303558349609375,31.0,42.711219787597656,-12820.4365234375,139.64242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862636089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464189887046814,0.6464256048202515,-6.626620233873837e-06,0.0,0.0002967348846141,0.0,0.0,48.640419006347656,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040892079472541,-2365.638427734375,304.1490783691406,0.7977302074432373,0.1668352335691452,0.1508389711380005,293.08966064453125,297.1499938964844,293.1499938964844,0.0041115805506706,-325.4761047363281,296.722412109375,0.5241489410400391,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.162429541349411,-2628.275390625,304.152587890625,0.8964783549308777,0.2386966496706009,0.1675401329994201,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788302183151,-4927.7587890625,304.171142578125,0.9990000128746032,0.3956250846385956,0.3136693239212036,293.2565612792969,297.1499938964844,293.1499938964844,0.0047484831884503,-1764.79833984375,297.5284118652344,0.5241489410400391,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.5683898925781,293.2566223144531,291.1747131347656,1.0,0.2309933006763458,0.7786303162574768,0.7786303162574768,1.0,1.0,-1.0925923585891724,0.4610696732997894,0.6315227150917053,0.1937663853168487,0.0,0.0,0.6041821837425232,35.303558349609375,31.0,42.711219787597656,-12820.4365234375,139.64242553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862636089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464189887046814,0.6464256048202515,-6.626620233873837e-06,0.0,0.0002967348846141,0.0,0.0,48.640419006347656,0.0,0.0,0.0,0.4231219887733459,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.1044134944677352,-2371.478271484375,304.1488342285156,0.8024950623512268,0.1674055755138397,0.1513131111860275,293.08453369140625,297.1499938964844,293.1499938964844,0.0041343779303133,-327.0771789550781,296.7629089355469,0.527016282081604,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622430384159088,-2625.8505859375,304.1520080566406,0.900804042816162,0.2386988699436187,0.1675023734569549,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316365718841,-4854.9951171875,304.17144775390625,0.9990000128746032,0.400747537612915,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047154743224382,-1753.06201171875,297.4999084472656,0.527016282081604,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293191999197006,0.7783057689666748,0.7783057689666748,1.0,1.0,-1.0875931978225708,0.4588660597801208,0.62872713804245,0.192443385720253,0.0,0.0,0.599071204662323,34.49958038330078,34.0,15.901820182800291,-12755.7373046875,136.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041087627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354470252990723,0.6354535818099976,-6.544454663526267e-06,0.0,0.0002972604124806,0.0,0.0,47.01688003540039,0.0,0.0,0.0,0.4189819693565368,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.1044134944677352,-2371.478271484375,304.1488342285156,0.8024950623512268,0.1674055755138397,0.1513131111860275,293.08453369140625,297.1499938964844,293.1499938964844,0.0041343779303133,-327.0771789550781,296.7629089355469,0.527016282081604,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622430384159088,-2625.8505859375,304.1520080566406,0.900804042816162,0.2386988699436187,0.1675023734569549,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316365718841,-4854.9951171875,304.17144775390625,0.9990000128746032,0.400747537612915,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047154743224382,-1753.06201171875,297.4999084472656,0.527016282081604,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293191999197006,0.7783057689666748,0.7783057689666748,1.0,1.0,-1.0875931978225708,0.4588660597801208,0.62872713804245,0.192443385720253,0.0,0.0,0.599071204662323,34.49958038330078,34.0,15.901820182800291,-12755.7373046875,136.84353637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929041087627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354470252990723,0.6354535818099976,-6.544454663526267e-06,0.0,0.0002972604124806,0.0,0.0,47.01688003540039,0.0,0.0,0.0,0.4189819693565368,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049192324280738,-2380.878173828125,304.1483764648437,0.8041762709617615,0.1680165976285934,0.151847705245018,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646366007626,-329.4111022949219,296.7979736328125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623621135950088,-2627.608642578125,304.1511535644531,0.9016898274421692,0.2387918084859848,0.1675480455160141,293.0827941894531,297.1499938964844,293.1499938964844,0.2395295202732086,-4842.5029296875,304.1656799316406,0.9990000128746032,0.4051622748374939,0.3084375262260437,293.2535400390625,297.1499938964844,293.1499938964844,0.0046898946166038,-1744.7828369140625,297.4655456542969,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291676998138427,0.7781575918197632,0.7781575918197632,1.0,1.0,-1.087293028831482,0.4587344527244568,0.6285585761070251,0.1923013627529144,0.0,0.0,0.5957551002502441,34.36272048950195,37.0,-5.233109474182129,-12746.7705078125,136.51254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964495658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271731853485107,0.6271796822547913,-6.475269856309751e-06,0.0,0.0002972526708617,0.0,0.0,45.77336883544922,0.0,0.0,0.0,0.4157769680023193,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049192324280738,-2380.878173828125,304.1483764648437,0.8041762709617615,0.1680165976285934,0.151847705245018,293.07891845703125,297.1499938964844,293.1499938964844,0.0041646366007626,-329.4111022949219,296.7979736328125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623621135950088,-2627.608642578125,304.1511535644531,0.9016898274421692,0.2387918084859848,0.1675480455160141,293.0827941894531,297.1499938964844,293.1499938964844,0.2395295202732086,-4842.5029296875,304.1656799316406,0.9990000128746032,0.4051622748374939,0.3084375262260437,293.2535400390625,297.1499938964844,293.1499938964844,0.0046898946166038,-1744.7828369140625,297.4655456542969,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291676998138427,0.7781575918197632,0.7781575918197632,1.0,1.0,-1.087293028831482,0.4587344527244568,0.6285585761070251,0.1923013627529144,0.0,0.0,0.5957551002502441,34.36272048950195,37.0,-5.233109474182129,-12746.7705078125,136.51254272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928964495658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271731853485107,0.6271796822547913,-6.475269856309751e-06,0.0,0.0002972526708617,0.0,0.0,45.77336883544922,0.0,0.0,0.0,0.4157769680023193,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055504828691482,-2392.70458984375,304.1478576660156,0.8032623529434204,0.1686564683914184,0.1524298191070556,293.07293701171875,297.1499938964844,293.1499938964844,0.0042009567841887,-332.3075256347656,296.8307800292969,0.5260922908782959,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626958847045898,-2632.26513671875,304.15020751953125,0.8996858596801758,0.2389554381370544,0.1676611453294754,293.07550048828125,297.1499938964844,293.1499938964844,0.2416574358940124,-4879.60986328125,304.1568603515625,0.9990000128746032,0.4083625078201294,0.3106505274772644,293.251708984375,297.1499938964844,293.1499938964844,0.0046691014431416,-1738.7158203125,297.4271545410156,0.5260922908782959,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751094102859,0.7780094146728516,0.7780094146728516,1.0,1.0,-1.0908818244934082,0.4603013396263122,0.6305805444717407,0.1931198537349701,0.0,0.0,0.5951109528541565,34.77442932128906,40.0,-18.968629837036133,-12789.8740234375,138.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.292635977268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236439347267151,0.6236503720283508,-6.438393484131666e-06,0.0,0.0002969882916659,0.0,0.0,45.20731735229492,0.0,0.0,0.0,0.4143425226211548,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055504828691482,-2392.70458984375,304.1478576660156,0.8032623529434204,0.1686564683914184,0.1524298191070556,293.07293701171875,297.1499938964844,293.1499938964844,0.0042009567841887,-332.3075256347656,296.8307800292969,0.5260922908782959,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626958847045898,-2632.26513671875,304.15020751953125,0.8996858596801758,0.2389554381370544,0.1676611453294754,293.07550048828125,297.1499938964844,293.1499938964844,0.2416574358940124,-4879.60986328125,304.1568603515625,0.9990000128746032,0.4083625078201294,0.3106505274772644,293.251708984375,297.1499938964844,293.1499938964844,0.0046691014431416,-1738.7158203125,297.4271545410156,0.5260922908782959,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751094102859,0.7780094146728516,0.7780094146728516,1.0,1.0,-1.0908818244934082,0.4603013396263122,0.6305805444717407,0.1931198537349701,0.0,0.0,0.5951109528541565,34.77442932128906,40.0,-18.968629837036133,-12789.8740234375,138.21128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.292635977268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236439347267151,0.6236503720283508,-6.438393484131666e-06,0.0,0.0002969882916659,0.0,0.0,45.20731735229492,0.0,0.0,0.0,0.4143425226211548,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058952063322067,-2399.168212890625,304.1476135253906,0.8019901514053345,0.1689829975366592,0.1527339369058609,293.0698547363281,297.1499938964844,293.1499938964844,0.004221009556204,-333.9183044433594,296.8471984863281,0.5247592926025391,0.050000000745058,0.0484586358070373,293.16021728515625,297.1499938964844,293.1499938964844,0.1629149466753006,-2635.284423828125,304.1497802734375,0.8977816700935364,0.239057570695877,0.1677377820014953,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831444501876,-4913.7119140625,304.1519470214844,0.9990000128746032,0.4094410836696625,0.3127145171165466,293.2508544921875,297.1499938964844,293.1499938964844,0.0046597844921052,-1736.16455078125,297.4070129394531,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312292754650116,0.7779353260993958,0.7779353260993958,1.0,1.0,-1.0939090251922607,0.4616236686706543,0.6322853565216064,0.1938335448503494,0.0,0.0,0.5958746671676636,35.15717697143555,40.0,-23.15427017211914,-12829.08203125,139.71774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.2925057411193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239856481552124,0.6239920854568481,-6.435211616917513e-06,0.0,0.0002968561311718,0.0,0.0,45.223758697509766,0.0,0.0,0.0,0.4144178926944732,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062520295381546,-2405.8544921875,304.1473999023437,0.8002564311027527,0.1693119257688522,0.1530444473028183,293.06671142578125,297.1499938964844,293.1499938964844,0.004242071416229,-335.6109619140625,296.8639221191406,0.5230934023857117,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.1631574928760528,-2638.607666015625,304.1493835449219,0.8953713774681091,0.2391705065965652,0.1678254157304763,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703585624694,-4956.7744140625,304.1468811035156,0.9990000128746032,0.4101553857326507,0.3153353333473205,293.25006103515625,297.1499938964844,293.1499938964844,0.0046509453095495,-1733.813232421875,297.3864440917969,0.5230934023857117,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.45611572265625,293.2501525878906,291.1402893066406,1.0,0.232417032122612,0.7777894735336304,0.7777894735336304,1.0,1.0,-1.097651720046997,0.463251382112503,0.6344003081321716,0.1947162300348281,0.0,0.0,0.5973662734031677,35.64542770385742,43.0,-25.89645767211914,-12878.6123046875,141.61849975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924263477325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.62578284740448,0.6257892847061157,-6.442890025937231e-06,0.0,0.0002967755717691,0.0,0.0,45.44862365722656,0.0,0.0,0.0,0.4150459766387939,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069865003228187,-2419.591796875,304.1470642089844,0.7956389784812927,0.1699721664190292,0.1536789238452911,293.0603942871094,297.1499938964844,293.1499938964844,0.0042868903838098,-339.2018127441406,296.8988952636719,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636897772550583,-2645.848388671875,304.1487121582031,0.8893082737922668,0.2394230365753173,0.1680282950401306,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.111328125,304.1368408203125,0.9990000128746032,0.4104712009429931,0.3220286667346954,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340255066752,-1729.40576171875,297.3443908691406,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.11968994140625,1.0,0.2354046404361724,0.7774978280067444,0.7774978280067444,1.0,1.0,-1.1069996356964111,0.4673236608505249,0.6396759748458862,0.1969420760869979,0.0,0.0,0.6024804711341858,36.90726089477539,46.0,-28.344799041748047,-13004.8212890625,146.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.292562186717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337347030639648,0.6337411999702454,-6.491637122962857e-06,0.0,0.0002969134075101,0.0,0.0,46.536746978759766,0.0,0.0,0.0,0.417975902557373,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069865003228187,-2419.591796875,304.1470642089844,0.7956389784812927,0.1699721664190292,0.1536789238452911,293.0603942871094,297.1499938964844,293.1499938964844,0.0042868903838098,-339.2018127441406,296.8988952636719,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636897772550583,-2645.848388671875,304.1487121582031,0.8893082737922668,0.2394230365753173,0.1680282950401306,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.111328125,304.1368408203125,0.9990000128746032,0.4104712009429931,0.3220286667346954,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340255066752,-1729.40576171875,297.3443908691406,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.41949462890625,293.2489013671875,291.11968994140625,1.0,0.2354046404361724,0.7774978280067444,0.7774978280067444,1.0,1.0,-1.1069996356964111,0.4673236608505249,0.6396759748458862,0.1969420760869979,0.0,0.0,0.6024804711341858,36.90726089477539,46.0,-28.344799041748047,-13004.8212890625,146.4957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.292562186717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337347030639648,0.6337411999702454,-6.491637122962857e-06,0.0,0.0002969134075101,0.0,0.0,46.536746978759766,0.0,0.0,0.0,0.417975902557373,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077334508299827,-2433.521484375,304.14678955078125,0.7898581027984619,0.1706301867961883,0.1543241888284683,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348064646124,-343.0159606933594,296.9361877441406,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642628759145736,-2653.583251953125,304.148193359375,0.8820250630378723,0.2397051900625229,0.1682617664337158,293.0978698730469,297.1499938964844,293.1499938964844,0.2612412273883819,-5201.033203125,304.1274108886719,0.9990000128746032,0.4093028306961059,0.3303248882293701,293.24810791015625,297.1499938964844,293.1499938964844,0.0046174935996532,-1725.1146240234375,297.3013610839844,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390744686126709,0.7772061228752136,0.7772061228752136,1.0,1.0,-1.1184046268463137,0.4723034501075744,0.646101176738739,0.1996796429157257,0.0,0.0,0.6103284955024719,38.50370407104492,49.0,-28.41004753112793,-13161.3642578125,152.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.197265625,18000.0,0.0,0.0,0.2932928800582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473954916000366,0.6474021077156067,-6.5857666413648985e-06,0.0,0.000297655002214,0.0,0.0,48.50387191772461,0.0,0.0,0.0,0.4231415390968323,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077334508299827,-2433.521484375,304.14678955078125,0.7898581027984619,0.1706301867961883,0.1543241888284683,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348064646124,-343.0159606933594,296.9361877441406,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642628759145736,-2653.583251953125,304.148193359375,0.8820250630378723,0.2397051900625229,0.1682617664337158,293.0978698730469,297.1499938964844,293.1499938964844,0.2612412273883819,-5201.033203125,304.1274108886719,0.9990000128746032,0.4093028306961059,0.3303248882293701,293.24810791015625,297.1499938964844,293.1499938964844,0.0046174935996532,-1725.1146240234375,297.3013610839844,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390744686126709,0.7772061228752136,0.7772061228752136,1.0,1.0,-1.1184046268463137,0.4723034501075744,0.646101176738739,0.1996796429157257,0.0,0.0,0.6103284955024719,38.50370407104492,49.0,-28.41004753112793,-13161.3642578125,152.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.197265625,18000.0,0.0,0.0,0.2932928800582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473954916000366,0.6474021077156067,-6.5857666413648985e-06,0.0,0.000297655002214,0.0,0.0,48.50387191772461,0.0,0.0,0.0,0.4231415390968323,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084797605872154,-2447.39306640625,304.1466064453125,0.783309280872345,0.1712823808193206,0.1549747139215469,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854299001395,-347.01129150390625,296.9761657714844,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648588925600052,-2661.5732421875,304.1477966308594,0.8739880919456482,0.2400143444538116,0.1685219705104828,293.1174621582031,297.1499938964844,293.1499938964844,0.2709107100963592,-5355.95458984375,304.1188659667969,0.9990000128746032,0.4066595733165741,0.3398785889148712,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008550561964,-1720.713623046875,297.25762939453125,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.243288055062294,0.7768074870109558,0.7768074870109558,1.0,1.0,-1.1314294338226318,0.4779905378818512,0.6534389853477478,0.2028100341558456,0.0,0.0,0.6207253932952881,40.38822555541992,52.0,-27.07649612426757,-13342.3486328125,159.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53515625,18000.0,0.0,0.0,0.2948122918605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666058897972107,0.6666126251220703,-6.726916126353899e-06,0.0,0.0002991970104631,0.0,0.0,51.40731048583984,0.0,0.0,0.0,0.4305501282215118,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084797605872154,-2447.39306640625,304.1466064453125,0.783309280872345,0.1712823808193206,0.1549747139215469,293.0478820800781,297.1499938964844,293.1499938964844,0.0043854299001395,-347.01129150390625,296.9761657714844,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648588925600052,-2661.5732421875,304.1477966308594,0.8739880919456482,0.2400143444538116,0.1685219705104828,293.1174621582031,297.1499938964844,293.1499938964844,0.2709107100963592,-5355.95458984375,304.1188659667969,0.9990000128746032,0.4066595733165741,0.3398785889148712,293.2478332519531,297.1499938964844,293.1499938964844,0.0046008550561964,-1720.713623046875,297.25762939453125,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.243288055062294,0.7768074870109558,0.7768074870109558,1.0,1.0,-1.1314294338226318,0.4779905378818512,0.6534389853477478,0.2028100341558456,0.0,0.0,0.6207253932952881,40.38822555541992,52.0,-27.07649612426757,-13342.3486328125,159.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53515625,18000.0,0.0,0.0,0.2948122918605804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666058897972107,0.6666126251220703,-6.726916126353899e-06,0.0,0.0002991970104631,0.0,0.0,51.40731048583984,0.0,0.0,0.0,0.4305501282215118,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092182695865631,-2461.072021484375,304.1465148925781,0.7763378024101257,0.1719277501106262,0.1556276679039001,293.0417785644531,297.1499938964844,293.1499938964844,0.0044384784996509,-351.15875244140625,297.0189208984375,0.5034971833229065,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654689460992813,-2669.702392578125,304.14752197265625,0.8655980229377747,0.2403510361909866,0.168807715177536,293.14178466796875,297.1499938964844,293.1499938964844,0.2816491425037384,-5525.98291015625,304.11138916015625,0.9990000128746032,0.4025622904300689,0.3503847122192383,293.248046875,297.1499938964844,293.1499938964844,0.0045838532969355,-1716.0848388671875,297.2134704589844,0.5034971833229065,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479226887226104,0.7764087915420532,0.7764087915420532,1.0,1.0,-1.145693063735962,0.4842330515384674,0.6614600419998169,0.2062523961067199,0.0,0.0,0.6334291696548462,42.51848602294922,40.0,-25.10039520263672,-13542.9892578125,168.22109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443103790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910722851753235,0.6910791993141174,-6.916608981555328e-06,0.0,0.0003016651899088,0.0,0.0,55.31630706787109,0.0,0.0,0.0,0.440172791481018,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092182695865631,-2461.072021484375,304.1465148925781,0.7763378024101257,0.1719277501106262,0.1556276679039001,293.0417785644531,297.1499938964844,293.1499938964844,0.0044384784996509,-351.15875244140625,297.0189208984375,0.5034971833229065,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654689460992813,-2669.702392578125,304.14752197265625,0.8655980229377747,0.2403510361909866,0.168807715177536,293.14178466796875,297.1499938964844,293.1499938964844,0.2816491425037384,-5525.98291015625,304.11138916015625,0.9990000128746032,0.4025622904300689,0.3503847122192383,293.248046875,297.1499938964844,293.1499938964844,0.0045838532969355,-1716.0848388671875,297.2134704589844,0.5034971833229065,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.2479226887226104,0.7764087915420532,0.7764087915420532,1.0,1.0,-1.145693063735962,0.4842330515384674,0.6614600419998169,0.2062523961067199,0.0,0.0,0.6334291696548462,42.51848602294922,40.0,-25.10039520263672,-13542.9892578125,168.22109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972443103790283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910722851753235,0.6910791993141174,-6.916608981555328e-06,0.0,0.0003016651899088,0.0,0.0,55.31630706787109,0.0,0.0,0.0,0.440172791481018,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1095389872789383,-2466.96337890625,304.1465759277344,0.77625572681427,0.172263965010643,0.1559269577264785,293.0386962890625,297.1499938964844,293.1499938964844,0.0044628735631704,-353.0287475585937,297.0424499511719,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657204926013946,-2673.013671875,304.14752197265625,0.8651776313781738,0.2405452132225036,0.1689384430646896,293.1535949707031,297.1499938964844,293.1499938964844,0.282884418964386,-5543.22412109375,304.1163024902344,0.9990000128746032,0.4003467261791229,0.3511679768562317,293.2481689453125,297.1499938964844,293.1499938964844,0.0045720753259956,-1712.4189453125,297.1923828125,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479561865329742,0.7762094736099243,0.7762094736099243,1.0,1.0,-1.1471956968307495,0.4848589301109314,0.6623368263244629,0.206633374094963,0.0,0.0,0.640320897102356,42.68660354614258,40.0,-15.813295364379885,-13608.267578125,168.9932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987946569919586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051078081130981,0.7051148414611816,-7.03010937286308e-06,0.0,0.0003032386011909,0.0,0.0,57.66715621948242,0.0,0.0,0.0,0.4457696080207824,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.1097376197576522,-2470.421630859375,304.1468200683594,0.7787392735481262,0.1726159453392028,0.1562174707651138,293.0356140136719,297.1499938964844,293.1499938964844,0.0044835438020527,-354.4567565917969,297.07293701171875,0.5044207572937012,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.1657948493957519,-2673.832763671875,304.1478271484375,0.867576539516449,0.2407617568969726,0.169067308306694,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663347244262,-5503.39599609375,304.1266784667969,0.9990000128746032,0.3989159166812897,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561138540506,-1706.4996337890625,297.1776428222656,0.5044207572937012,0.050000000745058,0.2310506254434585,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467458993196487,0.7759775519371033,0.7759775519371033,1.0,1.0,-1.1444027423858645,0.483601301908493,0.6608014106750488,0.205907940864563,0.0,0.0,0.6457386612892151,42.15540313720703,28.0,6.028869152069092,-13640.271484375,167.13148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.5625,18000.0,0.0,0.0,0.3004661798477173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7186509370803833,0.7186580896377563,-7.148439635784598e-06,0.0,0.0003049349761568,0.0,0.0,60.04899978637695,0.0,0.0,0.0,0.4512128531932831,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098767518997192,-2472.226318359375,304.1476745605469,0.790025532245636,0.1733651459217071,0.1567855179309845,293.02947998046875,297.1499938964844,293.1499938964844,0.0045143612660467,-356.1811218261719,297.1500549316406,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655702441930771,-2670.263916015625,304.14892578125,0.879360020160675,0.2412585020065307,0.169328287243843,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031755447387,-5292.162109375,304.1561279296875,0.9990000128746032,0.3994961678981781,0.3353860676288605,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133274979889,-1689.2125244140625,297.1636657714844,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.241036906838417,0.7755137085914612,0.7755137085914612,1.0,1.0,-1.1289715766906738,0.4767634272575378,0.6522082090377808,0.202006533741951,0.0,0.0,0.6502404808998108,39.5438232421875,31.0,47.7392578125,-13590.7109375,157.6134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783801555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354755997657776,0.735482931137085,-7.3235023592133075e-06,0.0,0.0003082964394707,0.0,0.0,63.27559280395508,0.0,0.0,0.0,0.4582245349884033,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098767518997192,-2472.226318359375,304.1476745605469,0.790025532245636,0.1733651459217071,0.1567855179309845,293.02947998046875,297.1499938964844,293.1499938964844,0.0045143612660467,-356.1811218261719,297.1500549316406,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655702441930771,-2670.263916015625,304.14892578125,0.879360020160675,0.2412585020065307,0.169328287243843,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031755447387,-5292.162109375,304.1561279296875,0.9990000128746032,0.3994961678981781,0.3353860676288605,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133274979889,-1689.2125244140625,297.1636657714844,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.2317199707031,293.2481994628906,291.1049194335937,1.0,0.241036906838417,0.7755137085914612,0.7755137085914612,1.0,1.0,-1.1289715766906738,0.4767634272575378,0.6522082090377808,0.202006533741951,0.0,0.0,0.6502404808998108,39.5438232421875,31.0,47.7392578125,-13590.7109375,157.6134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037783801555633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354755997657776,0.735482931137085,-7.3235023592133075e-06,0.0,0.0003082964394707,0.0,0.0,63.27559280395508,0.0,0.0,0.0,0.4582245349884033,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100261285901069,-2474.209228515625,304.1481628417969,0.7984609603881836,0.1741400361061096,0.1574192196130752,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463335700333,-357.9309387207031,297.2319641113281,0.5163373947143555,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653553694486618,-2666.8486328125,304.1496276855469,0.8880645036697388,0.2418062686920166,0.1696568727493286,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995891571045,-5139.75732421875,304.1692199707031,0.9990000128746032,0.4038058519363403,0.3264805376529693,293.2474365234375,297.1499938964844,293.1499938964844,0.00447260402143,-1672.4249267578125,297.1549987792969,0.5163373947143555,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615571022033,0.7750498652458191,0.7750498652458191,1.0,1.0,-1.119003176689148,0.4723677337169647,0.6466354727745056,0.1993766576051712,0.0,0.0,0.6479633450508118,37.832969665527344,34.0,49.02183532714844,-13527.3359375,151.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343499183655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736162006855011,0.7361693978309631,-7.362754786299774e-06,0.0,0.0003110933757852,0.0,0.0,63.62358856201172,0.0,0.0,0.0,0.4587930142879486,4.0,0.0,1.0
