time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100261285901069,-2474.209228515625,304.1481628417969,0.7984609603881836,0.1741400361061096,0.1574192196130752,293.0234680175781,297.1499938964844,293.1499938964844,0.0045463335700333,-357.9309387207031,297.2319641113281,0.5163373947143555,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653553694486618,-2666.8486328125,304.1496276855469,0.8880645036697388,0.2418062686920166,0.1696568727493286,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995891571045,-5139.75732421875,304.1692199707031,0.9990000128746032,0.4038058519363403,0.3264805376529693,293.2474365234375,297.1499938964844,293.1499938964844,0.00447260402143,-1672.4249267578125,297.1549987792969,0.5163373947143555,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615571022033,0.7750498652458191,0.7750498652458191,1.0,1.0,-1.119003176689148,0.4723677337169647,0.6466354727745056,0.1993766576051712,0.0,0.0,0.6479633450508118,37.832969665527344,34.0,49.02183532714844,-13527.3359375,151.54263305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065343499183655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736162006855011,0.7361693978309631,-7.362754786299774e-06,0.0,0.0003110933757852,0.0,0.0,63.62358856201172,0.0,0.0,0.0,0.4587930142879486,4.0,0.0,1.0
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104679778218269,-2481.982177734375,304.1480407714844,0.8031604886054993,0.1749423295259475,0.1581050306558609,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896177180111,-360.8501281738281,297.3018493652344,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656009256839752,-2669.8623046875,304.1493225097656,0.8926842212677002,0.2424345463514328,0.1700564473867416,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222372531891,-5068.68408203125,304.1700439453125,0.9990000128746032,0.4085931479930877,0.3223359584808349,293.2460021972656,297.1499938964844,293.1499938964844,0.0044420873746275,-1660.86474609375,297.1341247558594,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363005578517913,0.7748671174049377,0.7748671174049377,1.0,1.0,-1.1151338815689087,0.4706715643405914,0.6444623470306396,0.1983282715082168,0.0,0.0,0.6453350782394409,37.06143951416016,37.0,24.889787673950195,-13503.84375,149.00814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310900092124939,0.7310973405838013,-7.327031653403537e-06,0.0,0.0003132279089186,0.0,0.0,62.75085067749024,0.0,0.0,0.0,0.4568498432636261,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104679778218269,-2481.982177734375,304.1480407714844,0.8031604886054993,0.1749423295259475,0.1581050306558609,293.0172424316406,297.1499938964844,293.1499938964844,0.0045896177180111,-360.8501281738281,297.3018493652344,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656009256839752,-2669.8623046875,304.1493225097656,0.8926842212677002,0.2424345463514328,0.1700564473867416,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222372531891,-5068.68408203125,304.1700439453125,0.9990000128746032,0.4085931479930877,0.3223359584808349,293.2460021972656,297.1499938964844,293.1499938964844,0.0044420873746275,-1660.86474609375,297.1341247558594,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363005578517913,0.7748671174049377,0.7748671174049377,1.0,1.0,-1.1151338815689087,0.4706715643405914,0.6444623470306396,0.1983282715082168,0.0,0.0,0.6453350782394409,37.06143951416016,37.0,24.889787673950195,-13503.84375,149.00814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086375892162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310900092124939,0.7310973405838013,-7.327031653403537e-06,0.0,0.0003132279089186,0.0,0.0,62.75085067749024,0.0,0.0,0.0,0.4568498432636261,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110961213707923,-2493.381591796875,304.14764404296875,0.8049280643463135,0.1757713705301284,0.158839613199234,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412232331931,-364.5628967285156,297.3666687011719,0.5191351175308228,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661786288022995,-2677.414306640625,304.1485900878906,0.8941245675086975,0.2431797236204147,0.1705511212348938,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909610748291,-5057.35888671875,304.1646423339844,0.9990000128746032,0.412688136100769,0.3217594027519226,293.244140625,297.1499938964844,293.1499938964844,0.0044187745079398,-1652.75,297.1065673828125,0.5191351175308228,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424450159073,0.7746843099594116,0.7746843099594116,1.0,1.0,-1.1158887147903442,0.4710016250610351,0.6448870897293091,0.1984291672706604,0.0,0.0,0.6437063813209534,36.97089385986328,40.0,3.591538906097412,-13529.8466796875,149.04396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101978003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726632833480835,0.7266401052474976,-7.285843366844347e-06,0.0,0.0003148113319184,0.0,0.0,61.92548370361328,0.0,0.0,0.0,0.4550414681434631,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110961213707923,-2493.381591796875,304.14764404296875,0.8049280643463135,0.1757713705301284,0.158839613199234,293.0106201171875,297.1499938964844,293.1499938964844,0.0046412232331931,-364.5628967285156,297.3666687011719,0.5191351175308228,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661786288022995,-2677.414306640625,304.1485900878906,0.8941245675086975,0.2431797236204147,0.1705511212348938,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909610748291,-5057.35888671875,304.1646423339844,0.9990000128746032,0.412688136100769,0.3217594027519226,293.244140625,297.1499938964844,293.1499938964844,0.0044187745079398,-1652.75,297.1065673828125,0.5191351175308228,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424450159073,0.7746843099594116,0.7746843099594116,1.0,1.0,-1.1158887147903442,0.4710016250610351,0.6448870897293091,0.1984291672706604,0.0,0.0,0.6437063813209534,36.97089385986328,40.0,3.591538906097412,-13529.8466796875,149.04396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101978003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.726632833480835,0.7266401052474976,-7.285843366844347e-06,0.0,0.0003148113319184,0.0,0.0,61.92548370361328,0.0,0.0,0.0,0.4550414681434631,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114629656076431,-2500.09814453125,304.1473999023437,0.8048682808876038,0.176192358136177,0.1592210084199905,293.00714111328125,297.1499938964844,293.1499938964844,0.0046699638478457,-366.6817626953125,297.39813232421875,0.5186289548873901,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665725708007812,-2682.606201171875,304.14813232421875,0.8938320279121399,0.2435949593782425,0.1708348840475082,293.0922546386719,297.1499938964844,293.1499938964844,0.2537387311458587,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143056571483612,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044089793227612,-1649.59521484375,297.0908508300781,0.5186289548873901,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.236839473247528,0.774592936038971,0.774592936038971,1.0,1.0,-1.1177371740341189,0.4718108773231506,0.645926296710968,0.198844701051712,0.0,0.0,0.6436147093772888,37.13993453979492,40.0,-4.871372222900391,-13560.650390625,149.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108365833759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255380153656006,0.7255452871322632,-7.272785751410993e-06,0.0,0.0003154596197418,0.0,0.0,61.70439910888672,0.0,0.0,0.0,0.4545782804489136,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118555292487144,-2507.3037109375,304.14715576171875,0.8042588829994202,0.1766155362129211,0.1596094369888305,293.00360107421875,297.1499938964844,293.1499938964844,0.0047003556974232,-368.9416198730469,297.42938232421875,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670218408107757,-2688.53369140625,304.14764404296875,0.8929523229598999,0.2440339177846908,0.1711398959159851,293.0894470214844,297.1499938964844,293.1499938964844,0.2551681101322174,-5094.7919921875,304.15606689453125,0.9990000128746032,0.4155904352664947,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.0044001447968184,-1646.893310546875,297.0741882324219,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149296760559,0.7744481563568115,0.7744481563568115,1.0,1.0,-1.1204447746276855,0.4729905724525451,0.6474542021751404,0.1994673907756805,0.0,0.0,0.6441147923469543,37.43531799316406,43.0,-11.60575008392334,-13602.65625,151.18580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114211559295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255526781082153,0.7255599498748779,-7.2683574217080604e-06,0.0,0.0003160528722219,0.0,0.0,61.67708969116211,0.0,0.0,0.0,0.454556256532669,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126917526125907,-2522.670654296875,304.146728515625,0.8016296625137329,0.1774623990058899,0.1604001820087433,292.9963684082031,297.1499938964844,293.1499938964844,0.0047654709778726,-373.8083190917969,297.4922790527344,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680428981781005,-2701.991943359375,304.146728515625,0.8896965980529785,0.2449683845043182,0.1718019992113113,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5625,304.14630126953125,0.9990000128746032,0.4170999526977539,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844343163073,-1642.3944091796875,297.038818359375,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.0336608886719,293.2404479980469,291.1338195800781,1.0,0.2398939579725265,0.7741587162017822,0.7741587162017822,1.0,1.0,-1.1280966997146606,0.4763312339782715,0.6517654061317444,0.2012681365013122,0.0,0.0,0.6470125913619995,38.3629035949707,46.0,-20.457195281982425,-13717.00390625,155.1001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294232845306396,0.7294305562973022,-7.291439942491706e-06,0.0,0.0003172057913616,0.0,0.0,62.30796051025391,0.0,0.0,0.0,0.4560612142086029,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126917526125907,-2522.670654296875,304.146728515625,0.8016296625137329,0.1774623990058899,0.1604001820087433,292.9963684082031,297.1499938964844,293.1499938964844,0.0047654709778726,-373.8083190917969,297.4922790527344,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680428981781005,-2701.991943359375,304.146728515625,0.8896965980529785,0.2449683845043182,0.1718019992113113,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5625,304.14630126953125,0.9990000128746032,0.4170999526977539,0.3288420140743255,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844343163073,-1642.3944091796875,297.038818359375,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.0336608886719,293.2404479980469,291.1338195800781,1.0,0.2398939579725265,0.7741587162017822,0.7741587162017822,1.0,1.0,-1.1280966997146606,0.4763312339782715,0.6517654061317444,0.2012681365013122,0.0,0.0,0.6470125913619995,38.3629035949707,46.0,-20.457195281982425,-13717.00390625,155.1001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125571608543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294232845306396,0.7294305562973022,-7.291439942491706e-06,0.0,0.0003172057913616,0.0,0.0,62.30796051025391,0.0,0.0,0.0,0.4560612142086029,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135656982660293,-2538.71923828125,304.1463623046875,0.7974897027015686,0.1783012896776199,0.1611993610858917,292.9890441894531,297.1499938964844,293.1499938964844,0.004835448693484,-379.0367431640625,297.5566711425781,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691748648881912,-2716.867431640625,304.1459350585937,0.8848611116409302,0.2459574788808822,0.172516793012619,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.7978515625,304.1364440917969,0.9990000128746032,0.4171493947505951,0.3355084657669067,293.2388916015625,297.1499938964844,293.1499938964844,0.0043702847324311,-1638.5938720703125,297.00152587890625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894059896469,0.7738692164421082,0.7738692164421082,1.0,1.0,-1.138236403465271,0.480768084526062,0.6574682593345642,0.2036894857883453,0.0,0.0,0.6525344848632812,39.68202972412109,49.0,-24.75112533569336,-13865.755859375,160.53326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600587844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388413548469543,0.7388486862182617,-7.362955784628866e-06,0.0,0.0003185280656907,0.0,0.0,63.96257019042969,0.0,0.0,0.0,0.4598379731178283,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135656982660293,-2538.71923828125,304.1463623046875,0.7974897027015686,0.1783012896776199,0.1611993610858917,292.9890441894531,297.1499938964844,293.1499938964844,0.004835448693484,-379.0367431640625,297.5566711425781,0.5112385153770447,0.050000000745058,0.0486142598092556,293.13043212890625,297.1499938964844,293.1499938964844,0.1691748648881912,-2716.867431640625,304.1459350585937,0.8848611116409302,0.2459574788808822,0.172516793012619,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.7978515625,304.1364440917969,0.9990000128746032,0.4171493947505951,0.3355084657669067,293.2388916015625,297.1499938964844,293.1499938964844,0.0043702847324311,-1638.5938720703125,297.00152587890625,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894059896469,0.7738692164421082,0.7738692164421082,1.0,1.0,-1.138236403465271,0.480768084526062,0.6574682593345642,0.2036894857883453,0.0,0.0,0.6525344848632812,39.68202972412109,49.0,-24.75112533569336,-13865.755859375,160.53326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138600587844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388413548469543,0.7388486862182617,-7.362955784628866e-06,0.0,0.0003185280656907,0.0,0.0,63.96257019042969,0.0,0.0,0.0,0.4598379731178283,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144508495926857,-2554.939453125,304.1460876464844,0.7922464609146118,0.1791248470544815,0.1619976460933685,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095219001173,-384.5408325195313,297.6231994628906,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703705042600631,-2732.518798828125,304.1452941894531,0.8789048194885254,0.2469812482595443,0.1732678562402725,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668623924255,-5412.89501953125,304.1271667480469,0.9990000128746032,0.4157273173332214,0.3437122404575348,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568015098571,-1635.0623779296875,296.96307373046875,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398196458816,0.7734648585319519,0.7734648585319519,1.0,1.0,-1.150347113609314,0.4860641658306122,0.6642829179763794,0.2065911144018173,0.0,0.0,0.6606388092041016,41.33487319946289,52.0,-26.04157066345215,-14041.822265625,167.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552446842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539394497871399,0.7539469599723816,-7.486906724807341e-06,0.0,0.0003202484513167,0.0,0.0,66.73402404785156,0.0,0.0,0.0,0.4659899771213531,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144508495926857,-2554.939453125,304.1460876464844,0.7922464609146118,0.1791248470544815,0.1619976460933685,292.9818420410156,297.1499938964844,293.1499938964844,0.0049095219001173,-384.5408325195313,297.6231994628906,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703705042600631,-2732.518798828125,304.1452941894531,0.8789048194885254,0.2469812482595443,0.1732678562402725,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668623924255,-5412.89501953125,304.1271667480469,0.9990000128746032,0.4157273173332214,0.3437122404575348,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568015098571,-1635.0623779296875,296.96307373046875,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398196458816,0.7734648585319519,0.7734648585319519,1.0,1.0,-1.150347113609314,0.4860641658306122,0.6642829179763794,0.2065911144018173,0.0,0.0,0.6606388092041016,41.33487319946289,52.0,-26.04157066345215,-14041.822265625,167.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155552446842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539394497871399,0.7539469599723816,-7.486906724807341e-06,0.0,0.0003202484513167,0.0,0.0,66.73402404785156,0.0,0.0,0.0,0.4659899771213531,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153310537338256,-2571.02587890625,304.1459350585937,0.7862602472305298,0.1799286752939224,0.1627888232469558,292.974853515625,297.1499938964844,293.1499938964844,0.0049870423972606,-390.254638671875,297.69207763671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715987026691436,-2748.531494140625,304.14483642578125,0.8722301721572876,0.2480249851942062,0.1740427613258361,293.1298828125,297.1499938964844,293.1499938964844,0.2843804955482483,-5565.2939453125,304.1187744140625,0.9990000128746032,0.4128406941890716,0.3531144559383392,293.2373046875,297.1499938964844,293.1499938964844,0.0043434645049273,-1631.55322265625,296.923828125,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.251006543636322,0.7730605006217957,0.7730605006217957,1.0,1.0,-1.1639877557754517,0.4920427799224853,0.6719449758529663,0.2098788321018219,0.0,0.0,0.6711938381195068,43.27240753173828,40.0,-25.71019172668457,-14239.17578125,175.19190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178227245807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745739817619324,0.7745816707611084,-7.665534212719649e-06,0.0,0.0003225496620871,0.0,0.0,70.70211791992188,0.0,0.0,0.0,0.4745214581489563,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153310537338256,-2571.02587890625,304.1459350585937,0.7862602472305298,0.1799286752939224,0.1627888232469558,292.974853515625,297.1499938964844,293.1499938964844,0.0049870423972606,-390.254638671875,297.69207763671875,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715987026691436,-2748.531494140625,304.14483642578125,0.8722301721572876,0.2480249851942062,0.1740427613258361,293.1298828125,297.1499938964844,293.1499938964844,0.2843804955482483,-5565.2939453125,304.1187744140625,0.9990000128746032,0.4128406941890716,0.3531144559383392,293.2373046875,297.1499938964844,293.1499938964844,0.0043434645049273,-1631.55322265625,296.923828125,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.251006543636322,0.7730605006217957,0.7730605006217957,1.0,1.0,-1.1639877557754517,0.4920427799224853,0.6719449758529663,0.2098788321018219,0.0,0.0,0.6711938381195068,43.27240753173828,40.0,-25.71019172668457,-14239.17578125,175.19190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.810546875,18000.0,0.0,0.0,0.3178227245807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745739817619324,0.7745816707611084,-7.665534212719649e-06,0.0,0.0003225496620871,0.0,0.0,70.70211791992188,0.0,0.0,0.0,0.4745214581489563,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157197728753089,-2578.078125,304.1459655761719,0.7866252660751343,0.1803384721279144,0.1631525456905365,292.97137451171875,297.1499938964844,293.1499938964844,0.0050234152004122,-392.8848571777344,297.7284545898437,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721589416265487,-2755.776123046875,304.1447448730469,0.8725994825363159,0.2485663294792175,0.1744144260883331,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279377937317,-5575.1142578125,304.12322998046875,0.9990000128746032,0.4112264811992645,0.3534242808818817,293.23712158203125,297.1499938964844,293.1499938964844,0.0043338742107152,-1628.583740234375,296.9051818847656,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895397186279,0.7728583216667175,0.7728583216667175,1.0,1.0,-1.1652647256851196,0.4925674498081207,0.6726972460746765,0.2102074772119522,0.0,0.0,0.6770850419998169,43.34950256347656,40.0,-16.977828979492188,-14300.4306640625,175.73268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191812634468078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868207693099976,0.7868285179138184,-7.775757694616914e-06,0.0,0.0003239283978473,0.0,0.0,73.15269470214844,0.0,0.0,0.0,0.4796322882175445,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159767061471939,-2582.540771484375,304.146240234375,0.789559006690979,0.1807597130537033,0.1635040342807769,292.9679260253906,297.1499938964844,293.1499938964844,0.0050552664324641,-395.00482177734375,297.7711181640625,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725312024354934,-2760.398681640625,304.14501953125,0.8757901191711426,0.249123603105545,0.1747806072235107,293.144287109375,297.1499938964844,293.1499938964844,0.2823633849620819,-5528.61376953125,304.1331787109375,0.9990000128746032,0.4103962182998657,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043204734101891,-1623.5098876953125,296.8930969238281,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690185546875,293.2369079589844,291.079833984375,1.0,0.2495505213737487,0.772619903087616,0.772619903087616,1.0,1.0,-1.1622949838638306,0.4912247657775879,0.6710701584815979,0.2094429582357406,0.0,0.0,0.6815341711044312,42.73235321044922,28.0,4.691596984863281,-14327.82421875,173.60804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205930590629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986536026000977,0.798661470413208,-7.89093701314414e-06,0.0,0.0003253612085245,0.0,0.0,75.6309585571289,0.0,0.0,0.0,0.4845837354660034,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161911711096763,-2585.625732421875,304.14715576171875,0.8017306327819824,0.1816330552101135,0.1641823351383209,292.961181640625,297.1499938964844,293.1499938964844,0.0051066000014543,-397.9407653808594,297.8716735839844,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728414297103881,-2763.64990234375,304.14617919921875,0.8891950249671936,0.2502741813659668,0.1754994541406631,293.135986328125,297.1499938964844,293.1499938964844,0.2686806321144104,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121654033660888,0.33647221326828,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832558974623,-1607.999755859375,296.8858947753906,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362365722656,291.1208190917969,1.0,0.2436360269784927,0.7721430659294128,0.7721430659294128,1.0,1.0,-1.146613359451294,0.4842504560947418,0.6623628735542297,0.205495998263359,0.0,0.0,0.6839333176612854,39.9681510925293,31.0,48.68303298950195,-14270.10546875,163.51663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232211768627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811888575553894,0.8118966221809387,-8.04916908236919e-06,0.0,0.0003280283999629,0.0,0.0,78.67744445800781,0.0,0.0,0.0,0.4903044700622558,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161911711096763,-2585.625732421875,304.14715576171875,0.8017306327819824,0.1816330552101135,0.1641823351383209,292.961181640625,297.1499938964844,293.1499938964844,0.0051066000014543,-397.9407653808594,297.8716735839844,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728414297103881,-2763.64990234375,304.14617919921875,0.8891950249671936,0.2502741813659668,0.1754994541406631,293.135986328125,297.1499938964844,293.1499938964844,0.2686806321144104,-5305.19189453125,304.16180419921875,0.9990000128746032,0.4121654033660888,0.33647221326828,293.2361755371094,297.1499938964844,293.1499938964844,0.0042832558974623,-1607.999755859375,296.8858947753906,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.8443908691406,293.2362365722656,291.1208190917969,1.0,0.2436360269784927,0.7721430659294128,0.7721430659294128,1.0,1.0,-1.146613359451294,0.4842504560947418,0.6623628735542297,0.205495998263359,0.0,0.0,0.6839333176612854,39.9681510925293,31.0,48.68303298950195,-14270.10546875,163.51663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232211768627167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811888575553894,0.8118966221809387,-8.04916908236919e-06,0.0,0.0003280283999629,0.0,0.0,78.67744445800781,0.0,0.0,0.0,0.4903044700622558,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.1163754686713218,-2588.1240234375,304.14776611328125,0.8107273578643799,0.1825113743543625,0.1649094074964523,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590041257441,-400.8384094238281,297.9773254394531,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730909198522567,-2766.111083984375,304.1470031738281,0.8993194699287415,0.2514376044273376,0.1762606501579284,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707604885101,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176194369792938,0.3269714117050171,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473231442272,-1592.6085205078125,296.8854064941406,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8177795410156,293.23504638671875,291.1650695800781,1.0,0.2402101457118988,0.7716662287712097,0.7716662287712097,1.0,1.0,-1.1365318298339844,0.479783833026886,0.6567479968070984,0.2028550058603286,0.0,0.0,0.6789908409118652,38.145050048828125,34.0,52.42250061035156,-14200.572265625,157.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076205849647522,0.8076286315917969,-8.044987225730438e-06,0.0,0.0003299747768323,0.0,0.0,78.03044128417969,0.0,0.0,0.0,0.4887492954730987,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.1163754686713218,-2588.1240234375,304.14776611328125,0.8107273578643799,0.1825113743543625,0.1649094074964523,292.9547424316406,297.1499938964844,293.1499938964844,0.0051590041257441,-400.8384094238281,297.9773254394531,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730909198522567,-2766.111083984375,304.1470031738281,0.8993194699287415,0.2514376044273376,0.1762606501579284,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707604885101,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176194369792938,0.3269714117050171,293.23492431640625,297.1499938964844,293.1499938964844,0.0042473231442272,-1592.6085205078125,296.8854064941406,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8177795410156,293.23504638671875,291.1650695800781,1.0,0.2402101457118988,0.7716662287712097,0.7716662287712097,1.0,1.0,-1.1365318298339844,0.479783833026886,0.6567479968070984,0.2028550058603286,0.0,0.0,0.6789908409118652,38.145050048828125,34.0,52.42250061035156,-14200.572265625,157.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076205849647522,0.8076286315917969,-8.044987225730438e-06,0.0,0.0003299747768323,0.0,0.0,78.03044128417969,0.0,0.0,0.0,0.4887492954730987,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.1168603673577308,-2596.52587890625,304.1476745605469,0.8156700134277344,0.1833973675966262,0.1656714975833892,292.9483337402344,297.1499938964844,293.1499938964844,0.0052239457145333,-404.9819946289063,298.0714416503906,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737894415855407,-2774.817626953125,304.1468200683594,0.9051693677902222,0.2526251077651977,0.1770592927932739,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382807254791,-5062.45361328125,304.1742858886719,0.9990000128746032,0.4234854578971863,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212400585412,-1582.35498046875,296.8717041015625,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364340782165,0.7706707715988159,0.7706707715988159,1.0,1.0,-1.1326388120651243,0.4780433475971222,0.6545954942703247,0.2017997503280639,0.0,0.0,0.6734238266944885,37.28977966308594,37.0,27.2661075592041,-14164.435546875,154.31646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.046875,18000.0,0.0,0.0,0.3263150453567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962285876274109,0.796236515045166,-7.946320693008602e-06,0.0,0.0003311682958155,0.0,0.0,75.68916320800781,0.0,0.0,0.0,0.4840676188468933,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.1168603673577308,-2596.52587890625,304.1476745605469,0.8156700134277344,0.1833973675966262,0.1656714975833892,292.9483337402344,297.1499938964844,293.1499938964844,0.0052239457145333,-404.9819946289063,298.0714416503906,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737894415855407,-2774.817626953125,304.1468200683594,0.9051693677902222,0.2526251077651977,0.1770592927932739,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382807254791,-5062.45361328125,304.1742858886719,0.9990000128746032,0.4234854578971863,0.3223506808280945,293.2330627441406,297.1499938964844,293.1499938964844,0.0042212400585412,-1582.35498046875,296.8717041015625,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364340782165,0.7706707715988159,0.7706707715988159,1.0,1.0,-1.1326388120651243,0.4780433475971222,0.6545954942703247,0.2017997503280639,0.0,0.0,0.6734238266944885,37.28977966308594,37.0,27.2661075592041,-14164.435546875,154.31646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.046875,18000.0,0.0,0.0,0.3263150453567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962285876274109,0.796236515045166,-7.946320693008602e-06,0.0,0.0003311682958155,0.0,0.0,75.68916320800781,0.0,0.0,0.0,0.4840676188468933,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173779964447021,-2605.504150390625,304.1476135253906,0.8176677227020264,0.1842898428440094,0.1664655208587646,292.94195556640625,297.1499938964844,293.1499938964844,0.005295876879245,-409.5750427246094,298.1664428710937,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745418757200241,-2784.1982421875,304.1466369628906,0.9076536297798156,0.2538376450538635,0.1778955161571502,293.0694885253906,297.1499938964844,293.1499938964844,0.2519425749778747,-5038.77490234375,304.16876220703125,0.9990000128746032,0.4286115169525146,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042006620205938,-1574.0841064453125,296.8582763671875,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.238595575094223,0.7455000877380371,0.7455000877380371,1.0,1.0,-1.133415937423706,0.4747852087020874,0.6586307883262634,0.1983438581228256,0.0,0.0,0.6663351058959961,37.13638305664063,40.0,29.058576583862305,-14120.6318359375,154.2432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.921875,18000.0,0.0,0.0,0.3267955183982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783045768737793,0.7830535769462585,-7.827104127500206e-06,0.0,0.0003316559304948,0.0,0.0,72.99758911132812,0.0,0.0,0.0,0.4785096049308777,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173779964447021,-2605.504150390625,304.1476135253906,0.8176677227020264,0.1842898428440094,0.1664655208587646,292.94195556640625,297.1499938964844,293.1499938964844,0.005295876879245,-409.5750427246094,298.1664428710937,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745418757200241,-2784.1982421875,304.1466369628906,0.9076536297798156,0.2538376450538635,0.1778955161571502,293.0694885253906,297.1499938964844,293.1499938964844,0.2519425749778747,-5038.77490234375,304.16876220703125,0.9990000128746032,0.4286115169525146,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.0042006620205938,-1574.0841064453125,296.8582763671875,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.238595575094223,0.7455000877380371,0.7455000877380371,1.0,1.0,-1.133415937423706,0.4747852087020874,0.6586307883262634,0.1983438581228256,0.0,0.0,0.6663351058959961,37.13638305664063,40.0,29.058576583862305,-14120.6318359375,154.2432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.921875,18000.0,0.0,0.0,0.3267955183982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783045768737793,0.7830535769462585,-7.827104127500206e-06,0.0,0.0003316559304948,0.0,0.0,72.99758911132812,0.0,0.0,0.0,0.4785096049308777,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176333650946617,-2609.91650390625,304.1475830078125,0.8177298307418823,0.1847330331802368,0.1668688356876373,292.93878173828125,297.1499938964844,293.1499938964844,0.0053327321074903,-411.90521240234375,298.2153625488281,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749163269996643,-2788.852294921875,304.1465759277344,0.9077268242836,0.2544475793838501,0.1783232390880584,293.06396484375,297.1499938964844,293.1499938964844,0.2522351741790771,-5044.560546875,304.1648254394531,0.9990000128746032,0.4307194948196411,0.3221073448657989,293.22979736328125,297.1499938964844,293.1499938964844,0.0041901851072907,-1569.8394775390625,296.8527526855469,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8983154296875,293.2299194335937,291.2084045410156,1.0,0.2390613555908203,0.735601544380188,0.735601544380188,1.0,1.0,-1.135287165641785,0.4739407002925873,0.6613464951515198,0.1971171200275421,0.0,0.0,0.6615290641784668,37.28156661987305,40.0,24.68818473815918,-14099.4033203125,155.05337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870849609375,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.958984375,18000.0,0.0,0.0,0.3267746567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735475301742554,0.7735552787780762,-7.745246875856537e-06,0.0,0.0003316347429063,0.0,0.0,71.1227035522461,0.0,0.0,0.0,0.4745950400829315,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179471537470817,-2615.4716796875,304.1474609375,0.8172475099563599,0.1851722747087478,0.167273610830307,292.9356689453125,297.1499938964844,293.1499938964844,0.0053718769922852,-414.4656677246094,298.2621459960937,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753817349672317,-2794.75927734375,304.1463623046875,0.9071125984191896,0.255058228969574,0.1787552535533905,293.060546875,297.1499938964844,293.1499938964844,0.2533054649829864,-5062.974609375,304.1601867675781,0.9990000128746032,0.4324809908866882,0.3234920501708984,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811042465269,-1566.4208984375,296.8440856933594,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098111152649,0.7270828485488892,0.7270828485488892,1.0,1.0,-1.1380178928375244,0.4735799431800842,0.6644379496574402,0.1962096393108368,0.0,0.0,0.6569944024085999,37.556758880615234,43.0,15.041973114013672,-14082.76171875,156.3615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.533203125,18000.0,0.0,0.0,0.3265905678272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7634268403053284,0.7634345293045044,-7.654083674424328e-06,0.0,0.0003314479254186,0.0,0.0,69.12991333007812,0.0,0.0,0.0,0.4704335331916809,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187158674001693,-2629.325439453125,304.1470031738281,0.814871072769165,0.1860341578722,0.1680816262960434,292.92950439453125,297.1499938964844,293.1499938964844,0.0054573477245867,-420.2462768554688,298.3505554199219,0.5154291391372681,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.176537811756134,-2809.64501953125,304.1456298828125,0.9041786193847656,0.2562769651412964,0.1796279102563858,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349077343940735,0.328046441078186,293.2269897460937,297.1499938964844,293.1499938964844,0.0041666557081043,-1561.7021484375,296.8186340332031,0.5154291391372681,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.2420455515384674,0.7134315967559814,0.7134315967559814,1.0,1.0,-1.1457161903381348,0.4741817414760589,0.6715344786643982,0.1952889412641525,0.0,0.0,0.6497979164123535,38.45311737060547,46.0,-6.549262523651123,-14077.130859375,160.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.33984375,18000.0,0.0,0.0,0.3258359730243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454964518547058,0.7455039620399475,-7.483865374524612e-06,0.0,0.0003306821163278,0.0,0.0,65.623291015625,0.0,0.0,0.0,0.4630148708820343,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187158674001693,-2629.325439453125,304.1470031738281,0.814871072769165,0.1860341578722,0.1680816262960434,292.92950439453125,297.1499938964844,293.1499938964844,0.0054573477245867,-420.2462768554688,298.3505554199219,0.5154291391372681,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.176537811756134,-2809.64501953125,304.1456298828125,0.9041786193847656,0.2562769651412964,0.1796279102563858,293.0598449707031,297.1499938964844,293.1499938964844,0.2574924826622009,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349077343940735,0.328046441078186,293.2269897460937,297.1499938964844,293.1499938964844,0.0041666557081043,-1561.7021484375,296.8186340332031,0.5154291391372681,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.9851379394531,293.22711181640625,291.20416259765625,1.0,0.2420455515384674,0.7134315967559814,0.7134315967559814,1.0,1.0,-1.1457161903381348,0.4741817414760589,0.6715344786643982,0.1952889412641525,0.0,0.0,0.6497979164123535,38.45311737060547,46.0,-6.549262523651123,-14077.130859375,160.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.33984375,18000.0,0.0,0.0,0.3258359730243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7454964518547058,0.7455039620399475,-7.483865374524612e-06,0.0,0.0003306821163278,0.0,0.0,65.623291015625,0.0,0.0,0.0,0.4630148708820343,4.0,0.0,1.0
