time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.117431640625,297.1499938964844,293.1499938964844,0.119600310921669,-2645.40673828125,304.14654541015625,0.8109230399131775,0.1868661493062973,0.1688786000013351,292.9235534667969,297.1499938964844,293.1499938964844,0.0055503821931779,-426.6637573242188,298.4352111816406,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778891533613205,-2827.148681640625,304.14483642578125,0.8995497822761536,0.2574831843376159,0.1805044114589691,293.0666198730469,297.1499938964844,293.1499938964844,0.2639480233192444,-5238.17333984375,304.1390991210937,0.9990000128746032,0.4358322918415069,0.3345943987369537,293.2256774902344,297.1499938964844,293.1499938964844,0.0041553773917257,-1558.7850341796875,296.7856750488281,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.0264587402344,293.2257385253906,291.185546875,1.0,0.245108887553215,0.7032410502433777,0.7032410502433777,1.0,1.0,-1.1558985710144043,0.476314902305603,0.679583728313446,0.1954219043254852,0.0,0.0,0.6458500623703003,39.75090789794922,49.0,-22.692007064819336,-14113.7490234375,165.82887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.962890625,18000.0,0.0,0.0,0.3248049318790436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336428165435791,0.7336502075195312,-7.363289114437066e-06,0.0,0.0003296357172075,0.0,0.0,63.310733795166016,0.0,0.0,0.0,0.4580596089363098,4.0,0.0,1.0
493200,293.117431640625,297.1499938964844,293.1499938964844,0.119600310921669,-2645.40673828125,304.14654541015625,0.8109230399131775,0.1868661493062973,0.1688786000013351,292.9235534667969,297.1499938964844,293.1499938964844,0.0055503821931779,-426.6637573242188,298.4352111816406,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778891533613205,-2827.148681640625,304.14483642578125,0.8995497822761536,0.2574831843376159,0.1805044114589691,293.0666198730469,297.1499938964844,293.1499938964844,0.2639480233192444,-5238.17333984375,304.1390991210937,0.9990000128746032,0.4358322918415069,0.3345943987369537,293.2256774902344,297.1499938964844,293.1499938964844,0.0041553773917257,-1558.7850341796875,296.7856750488281,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.0264587402344,293.2257385253906,291.185546875,1.0,0.245108887553215,0.7032410502433777,0.7032410502433777,1.0,1.0,-1.1558985710144043,0.476314902305603,0.679583728313446,0.1954219043254852,0.0,0.0,0.6458500623703003,39.75090789794922,49.0,-22.692007064819336,-14113.7490234375,165.82887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826477050781,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.962890625,18000.0,0.0,0.0,0.3248049318790436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336428165435791,0.7336502075195312,-7.363289114437066e-06,0.0,0.0003296357172075,0.0,0.0,63.310733795166016,0.0,0.0,0.0,0.4580596089363098,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205703541636467,-2663.06884765625,304.1460876464844,0.8057804107666016,0.1877451837062835,0.1697011888027191,292.9174499511719,297.1499938964844,293.1499938964844,0.005650520324707,-433.5823364257813,298.5201416015625,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793763041496276,-2846.407958984375,304.1440734863281,0.8937222361564636,0.2587529122829437,0.1814121603965759,293.0794982910156,297.1499938964844,293.1499938964844,0.2721727192401886,-5370.73388671875,304.1290588378906,0.9990000128746032,0.4353417456150055,0.3426984846591949,293.2243347167969,297.1499938964844,293.1499938964844,0.0041469917632639,-1557.2135009765625,296.749755859375,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488355785608291,0.695419192314148,0.695419192314148,1.0,1.0,-1.1681009531021118,0.4796951115131378,0.6884058117866516,0.1964132487773895,0.0,0.0,0.6454888582229614,41.385372161865234,52.0,-31.433881759643555,-14191.6396484375,172.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.3238202929496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729334831237793,0.7293421626091003,-7.308201929845381e-06,0.0,0.0003286364371888,0.0,0.0,62.40780258178711,0.0,0.0,0.0,0.4561748206615448,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205703541636467,-2663.06884765625,304.1460876464844,0.8057804107666016,0.1877451837062835,0.1697011888027191,292.9174499511719,297.1499938964844,293.1499938964844,0.005650520324707,-433.5823364257813,298.5201416015625,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793763041496276,-2846.407958984375,304.1440734863281,0.8937222361564636,0.2587529122829437,0.1814121603965759,293.0794982910156,297.1499938964844,293.1499938964844,0.2721727192401886,-5370.73388671875,304.1290588378906,0.9990000128746032,0.4353417456150055,0.3426984846591949,293.2243347167969,297.1499938964844,293.1499938964844,0.0041469917632639,-1557.2135009765625,296.749755859375,0.50739985704422,0.050000000745058,0.2308482974767685,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560913085937,293.22442626953125,291.16168212890625,1.0,0.2488355785608291,0.695419192314148,0.695419192314148,1.0,1.0,-1.1681009531021118,0.4796951115131378,0.6884058117866516,0.1964132487773895,0.0,0.0,0.6454888582229614,41.385372161865234,52.0,-31.433881759643555,-14191.6396484375,172.70968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.609375,18000.0,0.0,0.0,0.3238202929496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729334831237793,0.7293421626091003,-7.308201929845381e-06,0.0,0.0003286364371888,0.0,0.0,62.40780258178711,0.0,0.0,0.0,0.4561748206615448,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216292157769203,-2682.2978515625,304.1456298828125,0.7998859286308289,0.1886844784021377,0.1705997735261917,292.91094970703125,297.1499938964844,293.1499938964844,0.0057569639757275,-440.87493896484375,298.6078796386719,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809882819652557,-2867.220703125,304.14337158203125,0.887205958366394,0.2601042091846466,0.1823928207159042,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516624927521,-5523.1962890625,304.1201171875,0.9990000128746032,0.4335150718688965,0.3519816994667053,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407700628042,-1556.4993896484375,296.7139892578125,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892193317413,0.6891170740127563,0.6891170740127563,1.0,1.0,-1.1819671392440796,0.4840540885925293,0.6979131102561951,0.1980646103620529,0.0,0.0,0.6486477851867676,43.30170822143555,55.0,-34.430030822753906,-14305.3408203125,180.8013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.30078125,18000.0,0.0,0.0,0.3231993913650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327477931976318,0.7327551245689392,-7.321472821786301e-06,0.0,0.0003280062810517,0.0,0.0,62.92081451416016,0.0,0.0,0.0,0.4574433863162994,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216292157769203,-2682.2978515625,304.1456298828125,0.7998859286308289,0.1886844784021377,0.1705997735261917,292.91094970703125,297.1499938964844,293.1499938964844,0.0057569639757275,-440.87493896484375,298.6078796386719,0.5027093291282654,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809882819652557,-2867.220703125,304.14337158203125,0.887205958366394,0.2601042091846466,0.1823928207159042,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516624927521,-5523.1962890625,304.1201171875,0.9990000128746032,0.4335150718688965,0.3519816994667053,293.2227478027344,297.1499938964844,293.1499938964844,0.0041407700628042,-1556.4993896484375,296.7139892578125,0.5027093291282654,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892193317413,0.6891170740127563,0.6891170740127563,1.0,1.0,-1.1819671392440796,0.4840540885925293,0.6979131102561951,0.1980646103620529,0.0,0.0,0.6486477851867676,43.30170822143555,55.0,-34.430030822753906,-14305.3408203125,180.8013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686462402344,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.30078125,18000.0,0.0,0.0,0.3231993913650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327477931976318,0.7327551245689392,-7.321472821786301e-06,0.0,0.0003280062810517,0.0,0.0,62.92081451416016,0.0,0.0,0.0,0.4574433863162994,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221676990389823,-2692.04833984375,304.1454467773437,0.7967593669891357,0.1891586184501648,0.1710597723722458,292.9076538085937,297.1499938964844,293.1499938964844,0.0058121955953538,-444.620361328125,298.65301513671875,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818117648363113,-2877.81787109375,304.14306640625,0.8837700486183167,0.2607923746109009,0.1828972101211547,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552969932556,-5605.27734375,304.1160888671875,0.9990000128746032,0.432094931602478,0.356982946395874,293.2218933105469,297.1499938964844,293.1499938964844,0.0041381497867405,-1556.29931640625,296.696533203125,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757131099701,0.686367928981781,0.686367928981781,1.0,1.0,-1.1893850564956665,0.4865147471427917,0.7028703689575195,0.1990785598754882,0.0,0.0,0.6514484286308289,44.353515625,55.0,-34.319942474365234,-14373.0517578125,185.25282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.0703125,18000.0,0.0,0.0,0.3231116533279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372182011604309,0.7372255325317383,-7.353183718805667e-06,0.0,0.0003279172524344,0.0,0.0,63.69258499145508,0.0,0.0,0.0,0.459216445684433,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227049604058265,-2701.7548828125,304.1452941894531,0.7935481667518616,0.1896322965621948,0.1715221852064132,292.9043273925781,297.1499938964844,293.1499938964844,0.0058685457333922,-448.4109191894531,298.69903564453125,0.4978534281253814,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826372742652893,-2888.414794921875,304.1428527832031,0.8802571892738342,0.2614848017692566,0.1834069341421127,293.11968994140625,297.1499938964844,293.1499938964844,0.2923918068408966,-5690.521484375,304.11236572265625,0.9990000128746032,0.4303309023380279,0.3621841669082641,293.2210388183594,297.1499938964844,293.1499938964844,0.0041357497684657,-1556.149169921875,296.67950439453125,0.4978534281253814,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.2577512860298157,0.683822512626648,0.683822512626648,1.0,1.0,-1.1970666646957395,0.4891261756420135,0.707940399646759,0.2001927196979522,0.0,0.0,0.6549986004829407,45.46185302734375,58.0,-33.49013900756836,-14446.6572265625,189.9529266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.359375,18000.0,0.0,0.0,0.3232112824916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434171438217163,0.7434245944023132,-7.401069979096064e-06,0.0,0.0003280183882452,0.0,0.0,64.79872131347656,0.0,0.0,0.0,0.4617110192775726,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237662583589553,-2720.8642578125,304.14508056640625,0.7869805693626404,0.1905741095542907,0.1724484711885452,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844297356903,-456.1042785644531,298.793701171875,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842817962169647,-2909.44921875,304.1424865722656,0.8731244206428528,0.2628830075263977,0.1844378560781479,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421869277954,-5868.484375,304.1058654785156,0.9990000128746032,0.425755113363266,0.3730692267417907,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314386762678,-1555.9161376953125,296.6468811035156,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201378345489,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130625247955322,0.4947056174278259,0.7183569669723511,0.2026560604572296,0.0,0.0,0.6641301512718201,47.82949066162109,46.0,-30.566621780395508,-14607.974609375,200.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.669921875,18000.0,0.0,0.0,0.324053555727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605671286582947,0.7605746388435364,-7.5430698416312225e-06,0.0,0.0003288731677457,0.0,0.0,67.98519134521484,0.0,0.0,0.0,0.4687183201313019,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237662583589553,-2720.8642578125,304.14508056640625,0.7869805693626404,0.1905741095542907,0.1724484711885452,292.8977355957031,297.1499938964844,293.1499938964844,0.0059844297356903,-456.1042785644531,298.793701171875,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842817962169647,-2909.44921875,304.1424865722656,0.8731244206428528,0.2628830075263977,0.1844378560781479,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421869277954,-5868.484375,304.1058654785156,0.9990000128746032,0.425755113363266,0.3730692267417907,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314386762678,-1555.9161376953125,296.6468811035156,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201378345489,0.6791974902153015,0.6791974902153015,1.0,1.0,-1.2130625247955322,0.4947056174278259,0.7183569669723511,0.2026560604572296,0.0,0.0,0.6641301512718201,47.82949066162109,46.0,-30.566621780395508,-14607.974609375,200.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.669921875,18000.0,0.0,0.0,0.324053555727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605671286582947,0.7605746388435364,-7.5430698416312225e-06,0.0,0.0003288731677457,0.0,0.0,67.98519134521484,0.0,0.0,0.0,0.4687183201313019,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245688647031784,-2734.991943359375,304.1454162597656,0.7894288301467896,0.1915561258792877,0.1733038276433944,292.8910827636719,297.1499938964844,293.1499938964844,0.0060871648602187,-462.511474609375,298.8983154296875,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856389045715332,-2926.46923828125,304.14276123046875,0.8759968280792236,0.2644221484661102,0.1854745894670486,293.16705322265625,297.1499938964844,293.1499938964844,0.303269624710083,-5853.2158203125,304.1221618652344,0.9990000128746032,0.4215636551380157,0.3715384602546692,293.2173767089844,297.1499938964844,293.1499938964844,0.0041184900328516,-1551.4429931640625,296.6256408691406,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464529514313,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.213423252105713,0.4938014149665832,0.7196217775344849,0.2018055170774459,0.0,0.0,0.673161506652832,47.53227996826172,34.0,0.847364068031311,-14665.216796875,199.5393981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.380859375,18000.0,0.0,0.0,0.3256556391716003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815506458282471,0.7815583348274231,-7.734302926110104e-06,0.0,0.000330499082338,0.0,0.0,72.13435363769531,0.0,0.0,0.0,0.4773942530155182,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245688647031784,-2734.991943359375,304.1454162597656,0.7894288301467896,0.1915561258792877,0.1733038276433944,292.8910827636719,297.1499938964844,293.1499938964844,0.0060871648602187,-462.511474609375,298.8983154296875,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856389045715332,-2926.46923828125,304.14276123046875,0.8759968280792236,0.2644221484661102,0.1854745894670486,293.16705322265625,297.1499938964844,293.1499938964844,0.303269624710083,-5853.2158203125,304.1221618652344,0.9990000128746032,0.4215636551380157,0.3715384602546692,293.2173767089844,297.1499938964844,293.1499938964844,0.0041184900328516,-1551.4429931640625,296.6256408691406,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882568359375,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464529514313,0.6758266091346741,0.6758266091346741,1.0,1.0,-1.213423252105713,0.4938014149665832,0.7196217775344849,0.2018055170774459,0.0,0.0,0.673161506652832,47.53227996826172,34.0,0.847364068031311,-14665.216796875,199.5393981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.380859375,18000.0,0.0,0.0,0.3256556391716003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815506458282471,0.7815583348274231,-7.734302926110104e-06,0.0,0.000330499082338,0.0,0.0,72.13435363769531,0.0,0.0,0.0,0.4773942530155182,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459311366081,-2740.938720703125,304.1463317871094,0.8002088665962219,0.1925902366638183,0.174126923084259,292.8843688964844,297.1499938964844,293.1499938964844,0.0061691477894783,-466.8751220703125,299.02032470703125,0.4994157254695892,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863579601049423,-2934.818603515625,304.1439819335937,0.8880749940872192,0.2659549415111542,0.1864771097898483,293.16436767578125,297.1499938964844,293.1499938964844,0.2908495664596557,-5651.37744140625,304.15234375,0.9990000128746032,0.4216256141662597,0.35883629322052,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926598012447,-1540.2080078125,296.62823486328125,0.4994157254695892,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564684748649597,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.199698805809021,0.4871835708618164,0.7125151753425598,0.1979311853647232,0.0,0.0,0.6750119924545288,44.857547760009766,37.0,41.14567184448242,-14581.5068359375,189.56727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.4765625,18000.0,0.0,0.0,0.327378511428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925392985343933,0.7925471663475037,-7.865142833907157e-06,0.0,0.0003322475531604,0.0,0.0,74.5865249633789,0.0,0.0,0.0,0.4821240305900574,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249459311366081,-2740.938720703125,304.1463317871094,0.8002088665962219,0.1925902366638183,0.174126923084259,292.8843688964844,297.1499938964844,293.1499938964844,0.0061691477894783,-466.8751220703125,299.02032470703125,0.4994157254695892,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863579601049423,-2934.818603515625,304.1439819335937,0.8880749940872192,0.2659549415111542,0.1864771097898483,293.16436767578125,297.1499938964844,293.1499938964844,0.2908495664596557,-5651.37744140625,304.15234375,0.9990000128746032,0.4216256141662597,0.35883629322052,293.21490478515625,297.1499938964844,293.1499938964844,0.0040926598012447,-1540.2080078125,296.62823486328125,0.4994157254695892,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564684748649597,0.6736618280410767,0.6736618280410767,1.0,1.0,-1.199698805809021,0.4871835708618164,0.7125151753425598,0.1979311853647232,0.0,0.0,0.6750119924545288,44.857547760009766,37.0,41.14567184448242,-14581.5068359375,189.56727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.4765625,18000.0,0.0,0.0,0.327378511428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925392985343933,0.7925471663475037,-7.865142833907157e-06,0.0,0.0003322475531604,0.0,0.0,74.5865249633789,0.0,0.0,0.0,0.4821240305900574,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.1253271847963333,-2746.97265625,304.1468811035156,0.8080798983573914,0.1936296820640564,0.1750023514032364,292.87774658203125,297.1499938964844,293.1499938964844,0.0062551624141633,-471.3876953125,299.14569091796875,0.503472626209259,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869798451662063,-2941.968994140625,304.1449279785156,0.8969340920448303,0.2673992216587066,0.1874533146619796,293.14306640625,297.1499938964844,293.1499938964844,0.2819258868694305,-5508.7646484375,304.1659240722656,0.9990000128746032,0.4255677461624145,0.3504321575164795,293.2119140625,297.1499938964844,293.1499938964844,0.0040689301677048,-1529.5938720703125,296.63604736328125,0.503472626209259,0.050000000745058,0.2311157584190368,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314261913299,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913942098617554,0.4830240309238434,0.7083701491355896,0.1953325271606445,0.0,0.0,0.6709023118019104,43.14570999145508,40.0,41.97579574584961,-14490.427734375,183.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.533203125,18000.0,0.0,0.0,0.3286506235599518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886468172073364,0.7886546850204468,-7.858989192754962e-06,0.0,0.0003335385990794,0.0,0.0,73.99988555908203,0.0,0.0,0.0,0.4807222187519073,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.1253271847963333,-2746.97265625,304.1468811035156,0.8080798983573914,0.1936296820640564,0.1750023514032364,292.87774658203125,297.1499938964844,293.1499938964844,0.0062551624141633,-471.3876953125,299.14569091796875,0.503472626209259,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869798451662063,-2941.968994140625,304.1449279785156,0.8969340920448303,0.2673992216587066,0.1874533146619796,293.14306640625,297.1499938964844,293.1499938964844,0.2819258868694305,-5508.7646484375,304.1659240722656,0.9990000128746032,0.4255677461624145,0.3504321575164795,293.2119140625,297.1499938964844,293.1499938964844,0.0040689301677048,-1529.5938720703125,296.63604736328125,0.503472626209259,0.050000000745058,0.2311157584190368,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314261913299,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913942098617554,0.4830240309238434,0.7083701491355896,0.1953325271606445,0.0,0.0,0.6709023118019104,43.14570999145508,40.0,41.97579574584961,-14490.427734375,183.4437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.533203125,18000.0,0.0,0.0,0.3286506235599518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886468172073364,0.7886546850204468,-7.858989192754962e-06,0.0,0.0003335385990794,0.0,0.0,73.99988555908203,0.0,0.0,0.0,0.4807222187519073,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.125640332698822,-2752.356689453125,304.1468811035156,0.8105471134185791,0.1941499412059784,0.1754519939422607,292.8744506835937,297.1499938964844,293.1499938964844,0.0063050179742276,-474.2233276367188,299.2049255371094,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.187459647655487,-2947.87060546875,304.1449584960937,0.899791419506073,0.2681327164173126,0.1879428923130035,293.1318664550781,297.1499938964844,293.1499938964844,0.2794325053691864,-5469.58642578125,304.1675109863281,0.9990000128746032,0.427851140499115,0.3481106758117676,293.210205078125,297.1499938964844,293.1499938964844,0.0040609394200146,-1526.2864990234375,296.6347961425781,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527574896812439,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.189616084098816,0.4819559454917907,0.7076601386070251,0.1946083158254623,0.0,0.0,0.6688351035118103,42.68718338012695,40.0,30.783735275268555,-14459.015625,181.95643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.6328125,18000.0,0.0,0.0,0.329094648361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784408688545227,0.7844165563583374,-7.82418192102341e-06,0.0,0.0003339892136864,0.0,0.0,73.16474151611328,0.0,0.0,0.0,0.4790158271789551,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260056048631668,-2758.734375,304.14678955078125,0.8122796416282654,0.1946719884872436,0.1759098023176193,292.87109375,297.1499938964844,293.1499938964844,0.0063582337461411,-477.3165283203125,299.2630615234375,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880323439836502,-2955.017333984375,304.14483642578125,0.9018529653549194,0.2688880264759063,0.1884539127349853,293.12176513671875,297.1499938964844,293.1499938964844,0.2779180407524109,-5446.29150390625,304.16705322265625,0.9990000128746032,0.4300701916217804,0.3467403352260589,293.2083435058594,297.1499938964844,293.1499938964844,0.0040549677796661,-1523.9412841796875,296.6316833496094,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852288722992,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890640258789062,0.4814055562019348,0.7076584100723267,0.1941662579774856,0.0,0.0,0.6669492125511169,42.42495727539063,43.0,19.603384017944336,-14439.9521484375,181.25328063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.595703125,18000.0,0.0,0.0,0.3294264376163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801427841186523,0.7801505327224731,-7.785226443957072e-06,0.0,0.0003343259741086,0.0,0.0,72.30221557617188,0.0,0.0,0.0,0.4772534668445587,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.1268598884344101,-2773.826416015625,304.1464233398437,0.8138349056243896,0.1957185566425323,0.1768462657928466,292.8643798828125,297.1499938964844,293.1499938964844,0.0064738448709249,-484.1582946777344,299.3775939941406,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893915683031082,-2972.144775390625,304.144287109375,0.903803825378418,0.2704330682754516,0.1895214021205902,293.10650634765625,297.1499938964844,293.1499938964844,0.2774983048439026,-5441.6923828125,304.1619567871094,0.9990000128746032,0.4338902235031128,0.3465259075164795,293.204345703125,297.1499938964844,293.1499938964844,0.0040477123111486,-1521.4761962890625,296.6215515136719,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021467685699,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911994218826294,0.4816560745239258,0.7095433473587036,0.1940119862556457,0.0,0.0,0.664238691329956,42.41561126708984,46.0,0.2216117531061172,-14436.94140625,181.90440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7421875,18000.0,0.0,0.0,0.3298332393169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772909939289093,0.772917628288269,-7.713655577390455e-06,0.0,0.0003347388119436,0.0,0.0,70.8150634765625,0.0,0.0,0.0,0.474224716424942,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.1268598884344101,-2773.826416015625,304.1464233398437,0.8138349056243896,0.1957185566425323,0.1768462657928466,292.8643798828125,297.1499938964844,293.1499938964844,0.0064738448709249,-484.1582946777344,299.3775939941406,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893915683031082,-2972.144775390625,304.144287109375,0.903803825378418,0.2704330682754516,0.1895214021205902,293.10650634765625,297.1499938964844,293.1499938964844,0.2774983048439026,-5441.6923828125,304.1619567871094,0.9990000128746032,0.4338902235031128,0.3465259075164795,293.204345703125,297.1499938964844,293.1499938964844,0.0040477123111486,-1521.4761962890625,296.6215515136719,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021467685699,0.667686402797699,0.667686402797699,1.0,1.0,-1.1911994218826294,0.4816560745239258,0.7095433473587036,0.1940119862556457,0.0,0.0,0.664238691329956,42.41561126708984,46.0,0.2216117531061172,-14436.94140625,181.90440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.7421875,18000.0,0.0,0.0,0.3298332393169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.772909939289093,0.772917628288269,-7.713655577390455e-06,0.0,0.0003347388119436,0.0,0.0,70.8150634765625,0.0,0.0,0.0,0.474224716424942,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278304308652877,-2791.0849609375,304.14599609375,0.8132834434509277,0.1967603713274002,0.1778003424406051,292.85760498046875,297.1499938964844,293.1499938964844,0.0066001918166875,-491.6959228515625,299.49127197265625,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909439414739608,-2991.792236328125,304.14361572265625,0.9032704830169678,0.2719949781894684,0.1906211823225021,293.09912109375,297.1499938964844,293.1499938964844,0.2800136208534241,-5483.78271484375,304.1537475585937,0.9990000128746032,0.4365082085132599,0.3491301536560058,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452317334711,-1521.224609375,296.6078186035156,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984021663666,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969208717346191,0.483384221792221,0.7135366201400757,0.1946482062339782,0.0,0.0,0.6636270880699158,42.98128128051758,49.0,-13.028579711914062,-14477.80859375,184.85923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.236328125,18000.0,0.0,0.0,0.3300705552101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694258689880371,0.7694335579872131,-7.67209076002473e-06,0.0,0.0003349796461407,0.0,0.0,70.05575561523438,0.0,0.0,0.0,0.4727218449115753,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278304308652877,-2791.0849609375,304.14599609375,0.8132834434509277,0.1967603713274002,0.1778003424406051,292.85760498046875,297.1499938964844,293.1499938964844,0.0066001918166875,-491.6959228515625,299.49127197265625,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909439414739608,-2991.792236328125,304.14361572265625,0.9032704830169678,0.2719949781894684,0.1906211823225021,293.09912109375,297.1499938964844,293.1499938964844,0.2800136208534241,-5483.78271484375,304.1537475585937,0.9990000128746032,0.4365082085132599,0.3491301536560058,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452317334711,-1521.224609375,296.6078186035156,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984021663666,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969208717346191,0.483384221792221,0.7135366201400757,0.1946482062339782,0.0,0.0,0.6636270880699158,42.98128128051758,49.0,-13.028579711914062,-14477.80859375,184.85923767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.236328125,18000.0,0.0,0.0,0.3300705552101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694258689880371,0.7694335579872131,-7.67209076002473e-06,0.0,0.0003349796461407,0.0,0.0,70.05575561523438,0.0,0.0,0.0,0.4727218449115753,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288595050573349,-2809.40087890625,304.1456298828125,0.8110430836677551,0.1977871507406234,0.1787593215703964,292.85089111328125,297.1499938964844,293.1499938964844,0.0067355334758758,-499.72650146484375,299.6057434082031,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925967037677765,-3012.69921875,304.1429748535156,0.900770366191864,0.273552805185318,0.1917338818311691,293.099609375,297.1499938964844,293.1499938964844,0.2849074006080627,-5563.03125,304.14434814453125,0.9990000128746032,0.437712699174881,0.35401052236557,293.1962890625,297.1499938964844,293.1499938964844,0.0040458813309669,-1522.3470458984375,296.59246826171875,0.5017200708389282,0.050000000745058,0.2312415540218353,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566455900669098,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.205513834953308,0.4862820506095886,0.7192317247390747,0.1959041208028793,0.0,0.0,0.6654084324836731,44.02151107788086,52.0,-20.204679489135746,-14556.6748046875,189.7335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.330365389585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709202766418457,0.7709279656410217,-7.674725566175766e-06,0.0,0.0003352788917254,0.0,0.0,70.27470397949219,0.0,0.0,0.0,0.4732754528522491,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288595050573349,-2809.40087890625,304.1456298828125,0.8110430836677551,0.1977871507406234,0.1787593215703964,292.85089111328125,297.1499938964844,293.1499938964844,0.0067355334758758,-499.72650146484375,299.6057434082031,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925967037677765,-3012.69921875,304.1429748535156,0.900770366191864,0.273552805185318,0.1917338818311691,293.099609375,297.1499938964844,293.1499938964844,0.2849074006080627,-5563.03125,304.14434814453125,0.9990000128746032,0.437712699174881,0.35401052236557,293.1962890625,297.1499938964844,293.1499938964844,0.0040458813309669,-1522.3470458984375,296.59246826171875,0.5017200708389282,0.050000000745058,0.2312415540218353,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566455900669098,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.205513834953308,0.4862820506095886,0.7192317247390747,0.1959041208028793,0.0,0.0,0.6654084324836731,44.02151107788086,52.0,-20.204679489135746,-14556.6748046875,189.7335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.330365389585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709202766418457,0.7709279656410217,-7.674725566175766e-06,0.0,0.0003352788917254,0.0,0.0,70.27470397949219,0.0,0.0,0.0,0.4732754528522491,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.1299071907997131,-2828.02001953125,304.14532470703125,0.8074488043785095,0.1987910866737365,0.1797128617763519,292.8443908691406,297.1499938964844,293.1499938964844,0.0068786819465458,-508.109375,299.7217712402344,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942881196737289,-3034.04052734375,304.1425170898437,0.8967717289924622,0.2750928401947021,0.1928468197584152,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168438434601,-5671.53125,304.1348876953125,0.9990000128746032,0.437432199716568,0.3607049286365509,293.192626953125,297.1499938964844,293.1499938964844,0.0040484881028532,-1524.2633056640625,296.5766906738281,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598522901535034,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163764238357544,0.4900960326194763,0.7262803912162781,0.1976410001516342,0.0,0.0,0.6695838570594788,45.457176208496094,55.0,-23.093393325805664,-14666.1943359375,196.23190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342265129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776767611503601,0.7776845097541809,-7.72630392020801e-06,0.0,0.0003358561662025,0.0,0.0,71.54978942871094,0.0,0.0,0.0,0.4760294258594513,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1299071907997131,-2828.02001953125,304.14532470703125,0.8074488043785095,0.1987910866737365,0.1797128617763519,292.8443908691406,297.1499938964844,293.1499938964844,0.0068786819465458,-508.109375,299.7217712402344,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942881196737289,-3034.04052734375,304.1425170898437,0.8967717289924622,0.2750928401947021,0.1928468197584152,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168438434601,-5671.53125,304.1348876953125,0.9990000128746032,0.437432199716568,0.3607049286365509,293.192626953125,297.1499938964844,293.1499938964844,0.0040484881028532,-1524.2633056640625,296.5766906738281,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598522901535034,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163764238357544,0.4900960326194763,0.7262803912162781,0.1976410001516342,0.0,0.0,0.6695838570594788,45.457176208496094,55.0,-23.093393325805664,-14666.1943359375,196.23190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185546875,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342265129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776767611503601,0.7776845097541809,-7.72630392020801e-06,0.0,0.0003358561662025,0.0,0.0,71.54978942871094,0.0,0.0,0.0,0.4760294258594513,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.130429983139038,-2837.29345703125,304.1452331542969,0.8052224516868591,0.1992829591035843,0.180185317993164,292.8412170410156,297.1499938964844,293.1499938964844,0.0069528687745332,-512.3990478515625,299.7804870605469,0.4967381954193115,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951356828212738,-3044.7080078125,304.142333984375,0.8943417072296143,0.2758532166481018,0.1934005469083786,293.1137084960937,297.1499938964844,293.1499938964844,0.2957192063331604,-5734.6923828125,304.13037109375,0.9990000128746032,0.4367262125015259,0.3646089434623718,293.19091796875,297.1499938964844,293.1499938964844,0.0040502902120351,-1525.4051513671875,296.5688781738281,0.4967381954193115,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616897523403168,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.2224996089935305,0.4922803044319153,0.730219304561615,0.1986537724733352,0.0,0.0,0.672535240650177,46.30307769775391,55.0,-23.48096466064453,-14730.3203125,200.0160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,308.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313804566860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830020189285278,0.7830097675323486,-7.770834599796217e-06,0.0,0.0003363090509083,0.0,0.0,72.5921859741211,0.0,0.0,0.0,0.4782304465770721,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309492141008377,-2846.490478515625,304.1451721191406,0.80277419090271,0.1997677534818649,0.1806540638208389,292.8381042480469,297.1499938964844,293.1499938964844,0.0070287021808326,-516.7424926757812,299.8397216796875,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959801167249679,-3055.3173828125,304.1421813964844,0.8916884660720825,0.2766079008579254,0.1939515471458435,293.12158203125,297.1499938964844,293.1499938964844,0.3000633418560028,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356386065483093,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040523470379412,-1526.631103515625,296.5611572265625,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594176292419,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.2290093898773191,0.4946185648441314,0.7343908548355103,0.1997459530830383,0.0,0.0,0.6760351657867432,47.224891662597656,58.0,-23.396160125732425,-14799.689453125,204.1226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,308.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319611549377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895827293395996,0.7895905375480652,-7.827843546692748e-06,0.0,0.0003368983743712,0.0,0.0,73.90714263916016,0.0,0.0,0.0,0.4809694290161133,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319721788167953,-2864.56884765625,304.14508056640625,0.7974197268486023,0.2007162868976593,0.181579440832138,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851224638521,-525.5646362304688,299.9596252441406,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.197694256901741,-3076.804931640625,304.1419372558594,0.8859527707099915,0.2781683504581451,0.1950795650482177,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26220703125,304.1181640625,0.9990000128746032,0.432262659072876,0.378022700548172,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571014396846,-1529.2747802734375,296.5463562011719,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.26792973279953,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012309074402,0.499684065580368,0.7433282136917114,0.2021286785602569,0.0,0.0,0.6845709085464478,49.26739501953125,46.0,-22.329326629638672,-14951.734375,213.2118988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.505859375,18000.0,0.0,0.0,0.3335834741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806300699710846,0.8063086867332458,-7.978630492289085e-06,0.0,0.0003385448071639,0.0,0.0,77.35554504394531,0.0,0.0,0.0,0.4879942238330841,4.0,0.0,1.0
