time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319721788167953,-2864.56884765625,304.14508056640625,0.7974197268486023,0.2007162868976593,0.181579440832138,292.8321228027344,297.1499938964844,293.1499938964844,0.0071851224638521,-525.5646362304688,299.9596252441406,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.197694256901741,-3076.804931640625,304.1419372558594,0.8859527707099915,0.2781683504581451,0.1950795650482177,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26220703125,304.1181640625,0.9990000128746032,0.432262659072876,0.378022700548172,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571014396846,-1529.2747802734375,296.5463562011719,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.26792973279953,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012309074402,0.499684065580368,0.7433282136917114,0.2021286785602569,0.0,0.0,0.6845709085464478,49.26739501953125,46.0,-22.329326629638672,-14951.734375,213.2118988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.505859375,18000.0,0.0,0.0,0.3335834741592407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806300699710846,0.8063086867332458,-7.978630492289085e-06,0.0,0.0003385448071639,0.0,0.0,77.35554504394531,0.0,0.0,0.0,0.4879942238330841,4.0,0.0,1.0
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327240467071533,-2877.531494140625,304.1454772949219,0.8007738590240479,0.201689064502716,0.182419553399086,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245032690465,-532.8735961914062,300.0867614746094,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990494430065155,-3093.4384765625,304.1424255371094,0.889940083026886,0.2797237634658813,0.1961530596017837,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428737163543,-5912.3017578125,304.1330261230469,0.9990000128746032,0.4292208552360534,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536038577556,-1527.91015625,296.5419616699219,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013372898102,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417166233062744,0.4983851313591003,0.7433314323425293,0.2012539654970169,0.0,0.0,0.6924916505813599,48.67366790771485,34.0,6.913647174835205,-14999.1025390625,211.5072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000052928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255717158317566,0.8255798816680908,-8.16722331364872e-06,0.0,0.0003406928153708,0.0,0.0,81.55884552001953,0.0,0.0,0.0,0.4961451888084411,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327240467071533,-2877.531494140625,304.1454772949219,0.8007738590240479,0.201689064502716,0.182419553399086,292.82623291015625,297.1499938964844,293.1499938964844,0.0073245032690465,-532.8735961914062,300.0867614746094,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990494430065155,-3093.4384765625,304.1424255371094,0.889940083026886,0.2797237634658813,0.1961530596017837,293.1576843261719,297.1499938964844,293.1499938964844,0.3074428737163543,-5912.3017578125,304.1330261230469,0.9990000128746032,0.4292208552360534,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536038577556,-1527.91015625,296.5419616699219,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013372898102,0.6536646485328674,0.6536646485328674,1.0,1.0,-1.2417166233062744,0.4983851313591003,0.7433314323425293,0.2012539654970169,0.0,0.0,0.6924916505813599,48.67366790771485,34.0,6.913647174835205,-14999.1025390625,211.5072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.3357000052928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255717158317566,0.8255798816680908,-8.16722331364872e-06,0.0,0.0003406928153708,0.0,0.0,81.55884552001953,0.0,0.0,0.0,0.4961451888084411,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.1329377889633178,-2880.820556640625,304.1460876464844,0.8067668676376343,0.2022901326417923,0.1829010397195816,292.8226928710937,297.1499938964844,293.1499938964844,0.0073944041505455,-536.050537109375,300.1698913574219,0.4951893091201782,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994714885950088,-3098.221435546875,304.1432800292969,0.8967480659484863,0.2806267142295837,0.1967456638813018,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836572170257,-5798.37060546875,304.1493225097656,0.9990000128746032,0.4293210804462433,0.3680257499217987,293.1815795898437,297.1499938964844,293.1499938964844,0.0040449490770697,-1523.64990234375,296.55126953125,0.4951893091201782,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843289852142,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340699434280396,0.4948161840438843,0.7392536997795105,0.199243739247322,0.0,0.0,0.6936735510826111,47.1468505859375,34.0,31.89392852783203,-14961.5390625,205.6722717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.869140625,18000.0,0.0,0.0,0.3369483053684234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325126767158508,0.8325209021568298,-8.252003681263886e-06,0.0,0.0003419597051106,0.0,0.0,83.23239135742188,0.0,0.0,0.0,0.4991573393344879,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330190896987915,-2881.869384765625,304.1465148925781,0.8120918869972229,0.202697604894638,0.1832149624824524,292.8203430175781,297.1499938964844,293.1499938964844,0.0074370391666889,-537.83056640625,300.22705078125,0.4982174336910248,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996512860059738,-3100.0810546875,304.1439514160156,0.902966320514679,0.2812274098396301,0.1971264332532882,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.4304487705230713,0.3613972067832947,293.1802673339844,297.1499938964844,293.1499938964844,0.0040373443625867,-1519.8865966796875,296.56060791015625,0.4982174336910248,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918215751648,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.226597785949707,0.4914827048778534,0.735115110874176,0.197406992316246,0.0,0.0,0.6928115487098694,45.74607849121094,37.0,46.44578170776367,-14909.490234375,200.2230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.1875,18000.0,0.0,0.0,0.337673932313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339284658432007,0.8339367508888245,-8.280198017018847e-06,0.0,0.0003426961193326,0.0,0.0,83.6585464477539,0.0,0.0,0.0,0.4998234212398529,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333016455173492,-2886.01025390625,304.1471862792969,0.8199935555458069,0.2036926448345184,0.1840484738349914,292.81463623046875,297.1499938964844,293.1499938964844,0.0075558642856776,-542.9796752929688,300.3695678710937,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734375953674,-3105.79150390625,304.1450500488281,0.91310715675354,0.2826724350452423,0.1980967074632644,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.56396484375,304.1739501953125,0.9990000128746032,0.4355772137641907,0.3521608114242553,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226411074399,-1512.2901611328125,296.5838623046875,0.5026206970214844,0.050000000745058,0.2311757206916809,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574148178100586,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171907424926758,0.4870741665363312,0.730116605758667,0.1948044300079345,0.0,0.0,0.6866609454154968,43.84757995605469,40.0,47.247745513916016,-14814.6279296875,193.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.62890625,18000.0,0.0,0.0,0.338966965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261719346046448,0.8261801600456238,-8.236705070885364e-06,0.0,0.0003440083819441,0.0,0.0,82.1682357788086,0.0,0.0,0.0,0.4967287480831146,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333016455173492,-2886.01025390625,304.1471862792969,0.8199935555458069,0.2036926448345184,0.1840484738349914,292.81463623046875,297.1499938964844,293.1499938964844,0.0075558642856776,-542.9796752929688,300.3695678710937,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001734375953674,-3105.79150390625,304.1450500488281,0.91310715675354,0.2826724350452423,0.1980967074632644,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.56396484375,304.1739501953125,0.9990000128746032,0.4355772137641907,0.3521608114242553,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226411074399,-1512.2901611328125,296.5838623046875,0.5026206970214844,0.050000000745058,0.2311757206916809,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.2574148178100586,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171907424926758,0.4870741665363312,0.730116605758667,0.1948044300079345,0.0,0.0,0.6866609454154968,43.84757995605469,40.0,47.247745513916016,-14814.6279296875,193.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.62890625,18000.0,0.0,0.0,0.338966965675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261719346046448,0.8261801600456238,-8.236705070885364e-06,0.0,0.0003440083819441,0.0,0.0,82.1682357788086,0.0,0.0,0.0,0.4967287480831146,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335695087909698,-2890.501708984375,304.1471862792969,0.8225377202033997,0.2041840851306915,0.1844716370105743,292.8117980957031,297.1499938964844,293.1499938964844,0.0076244948431849,-546.2084350585938,300.4380798339844,0.5039398670196533,0.050000000745058,0.0487147979438304,293.09283447265625,297.1499938964844,293.1499938964844,0.200600117444992,-3110.910400390625,304.1451721191406,0.916581094264984,0.283363938331604,0.198568969964981,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037102222442,-5487.8857421875,304.1748962402344,0.9990000128746032,0.4384753406047821,0.3494901359081268,293.17510986328125,297.1499938964844,293.1499938964844,0.0040190573781728,-1510.459228515625,296.5899963378906,0.5039398670196533,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.2564938068389892,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.214922547340393,0.4858767986297607,0.7290457487106323,0.1940605193376541,0.0,0.0,0.6834090948104858,43.31422805786133,40.0,35.65996170043945,-14779.8994140625,191.3261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.400390625,18000.0,0.0,0.0,0.3393450975418091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195111155509949,0.8195192813873291,-8.177326890290715e-06,0.0,0.0003443921450525,0.0,0.0,80.73834228515625,0.0,0.0,0.0,0.4939631819725036,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338950395584106,-2896.083740234375,304.1471252441406,0.8243590593338013,0.2046735286712646,0.1848997175693512,292.8089599609375,297.1499938964844,293.1499938964844,0.007697838358581,-549.7401123046875,300.505615234375,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011123895645141,-3117.1767578125,304.1451110839844,0.91911518573761,0.2840703427791595,0.1990459263324737,293.09991455078125,297.1499938964844,293.1499938964844,0.2789179384708404,-5459.11083984375,304.1737670898437,0.9990000128746032,0.4413025975227356,0.3478221297264099,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175155736505,-1509.6253662109375,296.59393310546875,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914290904999,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139211893081665,0.4851980805397033,0.7287231087684631,0.193590372800827,0.0,0.0,0.6802932024002075,42.98919296264648,43.0,23.606342315673828,-14756.490234375,190.3299255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.916015625,18000.0,0.0,0.0,0.3395614922046661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125914931297302,0.8125995993614197,-8.111350325634703e-06,0.0,0.0003446117625571,0.0,0.0,79.2372817993164,0.0,0.0,0.0,0.4910494685173034,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.134687453508377,-2909.89990234375,304.1467590332031,0.8260855078697205,0.2056455761194229,0.1857684254646301,292.80328369140625,297.1499938964844,293.1499938964844,0.0078579699620604,-557.5977172851562,300.6390380859375,0.505133330821991,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023823708295822,-3132.938720703125,304.1446228027344,0.921616792678833,0.2855120301246643,0.2000401318073272,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462898075580597,0.3471123576164245,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193549357354,-1510.355224609375,296.5967712402344,0.505133330821991,0.050000000745058,0.230999156832695,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836374759674,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152676582336426,0.4851960837841034,0.7300716042518616,0.1933588832616806,0.0,0.0,0.6751610636711121,42.87744903564453,46.0,1.797210454940796,-14743.021484375,190.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998474836349487,0.7998554706573486,-7.983714567671996e-06,0.0,0.0003446530899964,0.0,0.0,76.47212219238281,0.0,0.0,0.0,0.4856497049331665,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.134687453508377,-2909.89990234375,304.1467590332031,0.8260855078697205,0.2056455761194229,0.1857684254646301,292.80328369140625,297.1499938964844,293.1499938964844,0.0078579699620604,-557.5977172851562,300.6390380859375,0.505133330821991,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023823708295822,-3132.938720703125,304.1446228027344,0.921616792678833,0.2855120301246643,0.2000401318073272,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462898075580597,0.3471123576164245,293.1690979003906,297.1499938964844,293.1499938964844,0.0040193549357354,-1510.355224609375,296.5967712402344,0.505133330821991,0.050000000745058,0.230999156832695,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836374759674,0.6488274335861206,0.6488274335861206,1.0,1.0,-1.2152676582336426,0.4851960837841034,0.7300716042518616,0.1933588832616806,0.0,0.0,0.6751610636711121,42.87744903564453,46.0,1.797210454940796,-14743.021484375,190.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9509582519531,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022319793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998474836349487,0.7998554706573486,-7.983714567671996e-06,0.0,0.0003446530899964,0.0,0.0,76.47212219238281,0.0,0.0,0.0,0.4856497049331665,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356159150600433,-2926.23828125,304.14630126953125,0.8256599307060242,0.206604465842247,0.186646893620491,292.79754638671875,297.1499938964844,293.1499938964844,0.0080340942367911,-566.2955322265625,300.77166748046875,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038755863904953,-3151.596435546875,304.1439208984375,0.9211516976356506,0.2869551181793213,0.2010577470064163,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967527389526,-5481.712890625,304.1580810546875,0.9990000128746032,0.4500079751014709,0.3493326604366302,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263216942548,-1513.5234375,296.5949401855469,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935687541961,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203196287155151,0.4866765737533569,0.7336429953575134,0.1938935220241546,0.0,0.0,0.6723523139953613,43.36458206176758,49.0,-13.764093399047852,-14772.7333984375,193.19317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.353515625,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911509871482849,0.7911588549613953,-7.889756489021238e-06,0.0,0.0003443686000537,0.0,0.0,74.56918334960938,0.0,0.0,0.0,0.4819280207157135,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356159150600433,-2926.23828125,304.14630126953125,0.8256599307060242,0.206604465842247,0.186646893620491,292.79754638671875,297.1499938964844,293.1499938964844,0.0080340942367911,-566.2955322265625,300.77166748046875,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.2038755863904953,-3151.596435546875,304.1439208984375,0.9211516976356506,0.2869551181793213,0.2010577470064163,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967527389526,-5481.712890625,304.1580810546875,0.9990000128746032,0.4500079751014709,0.3493326604366302,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263216942548,-1513.5234375,296.5949401855469,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935687541961,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203196287155151,0.4866765737533569,0.7336429953575134,0.1938935220241546,0.0,0.0,0.6723523139953613,43.36458206176758,49.0,-13.764093399047852,-14772.7333984375,193.19317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.353515625,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911509871482849,0.7911588549613953,-7.889756489021238e-06,0.0,0.0003443686000537,0.0,0.0,74.56918334960938,0.0,0.0,0.0,0.4819280207157135,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366157978773117,-2943.8671875,304.1458740234375,0.8235213756561279,0.2075442373752594,0.1875262409448623,292.7918701171875,297.1499938964844,293.1499938964844,0.0082238921895623,-575.576904296875,300.90496826171875,0.5017646551132202,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054818868637085,-3171.67236328125,304.1432800292969,0.9183169007301332,0.288379043340683,0.2020778059959411,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.6572265625,304.1477355957031,0.9990000128746032,0.4522557556629181,0.3539172112941742,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367012843489,-1518.2308349609375,296.5908508300781,0.5017646551132202,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.259684145450592,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283356189727783,0.4893297851085663,0.7390058040618896,0.1950256675481796,0.0,0.0,0.6722714900970459,44.34373092651367,52.0,-22.560665130615234,-14840.9921875,197.87820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881178259849548,0.7881256937980652,-7.847584129194729e-06,0.0,0.0003440304717514,0.0,0.0,73.84488677978516,0.0,0.0,0.0,0.4805719256401062,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366157978773117,-2943.8671875,304.1458740234375,0.8235213756561279,0.2075442373752594,0.1875262409448623,292.7918701171875,297.1499938964844,293.1499938964844,0.0082238921895623,-575.576904296875,300.90496826171875,0.5017646551132202,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054818868637085,-3171.67236328125,304.1432800292969,0.9183169007301332,0.288379043340683,0.2020778059959411,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.6572265625,304.1477355957031,0.9990000128746032,0.4522557556629181,0.3539172112941742,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367012843489,-1518.2308349609375,296.5908508300781,0.5017646551132202,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.259684145450592,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283356189727783,0.4893297851085663,0.7390058040618896,0.1950256675481796,0.0,0.0,0.6722714900970459,44.34373092651367,52.0,-22.560665130615234,-14840.9921875,197.87820434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881178259849548,0.7881256937980652,-7.847584129194729e-06,0.0,0.0003440304717514,0.0,0.0,73.84488677978516,0.0,0.0,0.0,0.4805719256401062,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376414895057678,-2961.929931640625,304.1455383300781,0.8200658559799194,0.2084608078002929,0.1883994489908218,292.78631591796875,297.1499938964844,293.1499938964844,0.0084258718416094,-585.263427734375,301.0397644042969,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071290761232376,-3192.211669921875,304.1427917480469,0.9137312173843384,0.2897743582725525,0.2030900418758392,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.22412109375,304.13751220703125,0.9990000128746032,0.452974408864975,0.3603847026824951,293.1572265625,297.1499938964844,293.1499938964844,0.0040492317639291,-1523.834228515625,296.5860290527344,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15740966796875,291.1376647949219,1.0,0.2627576887607574,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238696575164795,0.492901861667633,0.7457947731018066,0.1966184228658676,0.0,0.0,0.674953043460846,45.731231689453125,55.0,-26.32634162902832,-14940.958984375,204.27005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.009765625,18000.0,0.0,0.0,0.3388647437095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911719679832458,0.7911798357963562,-7.862968232075218e-06,0.0,0.0003439046558924,0.0,0.0,74.38001251220703,0.0,0.0,0.0,0.4817742705345154,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376414895057678,-2961.929931640625,304.1455383300781,0.8200658559799194,0.2084608078002929,0.1883994489908218,292.78631591796875,297.1499938964844,293.1499938964844,0.0084258718416094,-585.263427734375,301.0397644042969,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071290761232376,-3192.211669921875,304.1427917480469,0.9137312173843384,0.2897743582725525,0.2030900418758392,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.22412109375,304.13751220703125,0.9990000128746032,0.452974408864975,0.3603847026824951,293.1572265625,297.1499938964844,293.1499938964844,0.0040492317639291,-1523.834228515625,296.5860290527344,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.15740966796875,291.1376647949219,1.0,0.2627576887607574,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.238696575164795,0.492901861667633,0.7457947731018066,0.1966184228658676,0.0,0.0,0.674953043460846,45.731231689453125,55.0,-26.32634162902832,-14940.958984375,204.27005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.009765625,18000.0,0.0,0.0,0.3388647437095642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911719679832458,0.7911798357963562,-7.862968232075218e-06,0.0,0.0003439046558924,0.0,0.0,74.38001251220703,0.0,0.0,0.0,0.4817742705345154,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.138154923915863,-2970.955322265625,304.1454162597656,0.8179493546485901,0.2089099287986755,0.188832402229309,292.7835998535156,297.1499938964844,293.1499938964844,0.0085311233997344,-590.2195434570312,301.1077880859375,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079537361860275,-3202.468994140625,304.142578125,0.910975992679596,0.2904599010944366,0.2035914361476898,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.271484375,304.1326599121094,0.9990000128746032,0.4527569711208343,0.3641937971115112,293.155517578125,297.1499938964844,293.1499938964844,0.0040560397319495,-1526.8402099609375,296.5836486816406,0.4969275295734405,0.050000000745058,0.2316063344478607,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350098609924,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445905208587646,0.494964987039566,0.7496255040168762,0.1975512653589248,0.0,0.0,0.6772916316986084,46.55634689331055,55.0,-26.94021797180176,-15000.6796875,208.02395629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.501953125,18000.0,0.0,0.0,0.3389540612697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949527502059937,0.794960618019104,-7.892484063631855e-06,0.0,0.0003439952852204,0.0,0.0,75.1213150024414,0.0,0.0,0.0,0.4833300411701202,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386656612157821,-2979.920166015625,304.14532470703125,0.8156148791313171,0.209352970123291,0.1892624944448471,292.78094482421875,297.1499938964844,293.1499938964844,0.0086390096694231,-595.2316284179688,301.1763000488281,0.4950520098209381,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087742984294891,-3212.657470703125,304.1424560546875,0.9080119132995604,0.2911384999752044,0.2040892392396927,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823587894439,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521481692790985,0.3683303892612457,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631182491779,-1529.9376220703125,296.5813903808594,0.4950520098209381,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664500772953033,0.6408437490463257,0.6408437490463257,1.0,1.0,-1.2508894205093384,0.4971841871738434,0.7537052631378174,0.1985595822334289,0.0,0.0,0.6802738904953003,47.46012496948242,58.0,-26.97219657897949,-15065.9453125,212.1171722412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.572265625,18000.0,0.0,0.0,0.3391790688037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002057075500488,0.800213634967804,-7.93659910414135e-06,0.0,0.000344223662978,0.0,0.0,76.18128204345703,0.0,0.0,0.0,0.4855151772499084,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396741420030594,-2997.580810546875,304.14520263671875,0.8104116916656494,0.2102222442626953,0.1901141703128814,292.7758178710937,297.1499938964844,293.1499938964844,0.0088627487421035,-605.4013061523438,301.314697265625,0.4910524189472198,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104368507862091,-3233.2529296875,304.1421813964844,0.901844322681427,0.2925433218479156,0.2051084190607071,293.1098327636719,297.1499938964844,293.1499938964844,0.3088268041610718,-5938.7490234375,304.1196594238281,0.9990000128746032,0.4497209191322326,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779537521302,-1536.3363037109375,296.5774841308594,0.4910524189472198,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.270621120929718,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645049095153809,0.5020110011100769,0.762493908405304,0.2007595300674438,0.0,0.0,0.688027560710907,49.47114562988281,61.0,-25.946456909179688,-15210.3740234375,221.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401093184947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148413300514221,0.8148494362831116,-8.067127964750398e-06,0.0,0.0003451677330303,0.0,0.0,79.23841857910156,0.0,0.0,0.0,0.4916726648807525,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396741420030594,-2997.580810546875,304.14520263671875,0.8104116916656494,0.2102222442626953,0.1901141703128814,292.7758178710937,297.1499938964844,293.1499938964844,0.0088627487421035,-605.4013061523438,301.314697265625,0.4910524189472198,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104368507862091,-3233.2529296875,304.1421813964844,0.901844322681427,0.2925433218479156,0.2051084190607071,293.1098327636719,297.1499938964844,293.1499938964844,0.3088268041610718,-5938.7490234375,304.1196594238281,0.9990000128746032,0.4497209191322326,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040779537521302,-1536.3363037109375,296.5774841308594,0.4910524189472198,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.270621120929718,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.2645049095153809,0.5020110011100769,0.762493908405304,0.2007595300674438,0.0,0.0,0.688027560710907,49.47114562988281,61.0,-25.946456909179688,-15210.3740234375,221.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401093184947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148413300514221,0.8148494362831116,-8.067127964750398e-06,0.0,0.0003451677330303,0.0,0.0,79.23841857910156,0.0,0.0,0.0,0.4916726648807525,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406703144311905,-3014.969970703125,304.1451416015625,0.8045990467071533,0.2110926955938339,0.1909664124250412,292.7709045410156,297.1499938964844,293.1499938964844,0.0090972036123275,-615.7342529296875,301.4549865722656,0.4867931604385376,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120753228664398,-3253.47119140625,304.1420593261719,0.8953636884689331,0.2938774824142456,0.2061212658882141,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32421875,304.1124572753906,0.9990000128746032,0.4456991553306579,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937005542218,-1542.9866943359375,296.5747985839844,0.4867931604385376,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577198505401,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279185771942139,0.5072362422943115,0.7719495296478271,0.2031394094228744,0.0,0.0,0.6979913115501404,51.71907806396485,49.0,-24.016525268554688,-15369.8564453125,231.38710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417749404907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346295356750488,0.8346377611160278,-8.253153282566927e-06,0.0,0.0003468581126071,0.0,0.0,83.55973052978516,0.0,0.0,0.0,0.5001023411750793,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406703144311905,-3014.969970703125,304.1451416015625,0.8045990467071533,0.2110926955938339,0.1909664124250412,292.7709045410156,297.1499938964844,293.1499938964844,0.0090972036123275,-615.7342529296875,301.4549865722656,0.4867931604385376,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120753228664398,-3253.47119140625,304.1420593261719,0.8953636884689331,0.2938774824142456,0.2061212658882141,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32421875,304.1124572753906,0.9990000128746032,0.4456991553306579,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937005542218,-1542.9866943359375,296.5747985839844,0.4867931604385376,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577198505401,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279185771942139,0.5072362422943115,0.7719495296478271,0.2031394094228744,0.0,0.0,0.6979913115501404,51.71907806396485,49.0,-24.016525268554688,-15369.8564453125,231.38710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417749404907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346295356750488,0.8346377611160278,-8.253153282566927e-06,0.0,0.0003468581126071,0.0,0.0,83.55973052978516,0.0,0.0,0.0,0.5001023411750793,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413684338331222,-3026.82177734375,304.1456298828125,0.8072972893714905,0.2119582891464233,0.1917279064655304,292.76593017578125,297.1499938964844,293.1499938964844,0.00930692628026,-624.1631469726562,301.600830078125,0.4877609610557556,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131897509098053,-3266.841064453125,304.1429138183594,0.8984450101852417,0.2951143682003021,0.2069745361804962,293.15447998046875,297.1499938964844,293.1499938964844,0.317780077457428,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420450925827026,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.0041010668501257,-1545.5389404296875,296.5832824707031,0.4877609610557556,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739375829696655,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782877683639526,0.5060523748397827,0.7722353935241699,0.2022730559110641,0.0,0.0,0.7073551416397095,51.24046325683594,37.0,5.731305599212647,-15421.8671875,230.0159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440477252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571228384971619,0.8571313619613647,-8.481430995743722e-06,0.0,0.0003491647075861,0.0,0.0,88.77012634277344,0.0,0.0,0.0,0.5097526907920837,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413684338331222,-3026.82177734375,304.1456298828125,0.8072972893714905,0.2119582891464233,0.1917279064655304,292.76593017578125,297.1499938964844,293.1499938964844,0.00930692628026,-624.1631469726562,301.600830078125,0.4877609610557556,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.2131897509098053,-3266.841064453125,304.1429138183594,0.8984450101852417,0.2951143682003021,0.2069745361804962,293.15447998046875,297.1499938964844,293.1499938964844,0.317780077457428,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420450925827026,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.0041010668501257,-1545.5389404296875,296.5832824707031,0.4877609610557556,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739375829696655,0.6344139575958252,0.6344139575958252,1.0,1.0,-1.2782877683639526,0.5060523748397827,0.7722353935241699,0.2022730559110641,0.0,0.0,0.7073551416397095,51.24046325683594,37.0,5.731305599212647,-15421.8671875,230.0159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440477252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571228384971619,0.8571313619613647,-8.481430995743722e-06,0.0,0.0003491647075861,0.0,0.0,88.77012634277344,0.0,0.0,0.0,0.5097526907920837,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.141562357544899,-3029.32666015625,304.1467590332031,0.817449152469635,0.2128631621599197,0.1924243420362472,292.76092529296875,297.1499938964844,293.1499938964844,0.0094777671620249,-629.7921752929688,301.75537109375,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135618180036544,-3270.522705078125,304.1446533203125,0.9108332991600036,0.2964017987251282,0.2077788710594177,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.01904296875,304.1575622558594,0.9990000128746032,0.4426860213279724,0.3718410730361938,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951464325189,-1541.2222900390625,296.6147155761719,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191299438476,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263530731201172,0.4993192553520202,0.7642115354537964,0.1984928995370865,0.0,0.0,0.7091717720031738,48.34906005859375,40.0,45.59550094604492,-15338.794921875,218.45285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462667465209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689185976982117,0.8689272403717041,-8.633700417703949e-06,0.0,0.000351416732883,0.0,0.0,91.83377838134766,0.0,0.0,0.0,0.5149610042572021,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.141562357544899,-3029.32666015625,304.1467590332031,0.817449152469635,0.2128631621599197,0.1924243420362472,292.76092529296875,297.1499938964844,293.1499938964844,0.0094777671620249,-629.7921752929688,301.75537109375,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135618180036544,-3270.522705078125,304.1446533203125,0.9108332991600036,0.2964017987251282,0.2077788710594177,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.01904296875,304.1575622558594,0.9990000128746032,0.4426860213279724,0.3718410730361938,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951464325189,-1541.2222900390625,296.6147155761719,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.2683191299438476,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.263530731201172,0.4993192553520202,0.7642115354537964,0.1984928995370865,0.0,0.0,0.7091717720031738,48.34906005859375,40.0,45.59550094604492,-15338.794921875,218.45285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462667465209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689185976982117,0.8689272403717041,-8.633700417703949e-06,0.0,0.000351416732883,0.0,0.0,91.83377838134766,0.0,0.0,0.0,0.5149610042572021,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416155993938446,-3029.7607421875,304.1472473144531,0.8215727806091309,0.2133313566446304,0.1928043663501739,292.7583312988281,297.1499938964844,293.1499938964844,0.0095646539703011,-632.4916381835938,301.83428955078125,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136718034744262,-3271.396240234375,304.1454162597656,0.9163960218429564,0.2970700263977051,0.2082105576992035,293.1398010253906,297.1499938964844,293.1499938964844,0.2989783585071563,-5770.177734375,304.166259765625,0.9990000128746032,0.4447768032550812,0.3666532635688782,293.1405944824219,297.1499938964844,293.1499938964844,0.0040916777215898,-1538.5804443359375,296.6343688964844,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204405784607,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.2579940557479858,0.4967699348926544,0.761224091053009,0.1969629377126693,0.0,0.0,0.7070896029472351,47.24076843261719,40.0,53.98613357543945,-15293.52734375,214.1273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471561968326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684948682785034,0.8685035109519958,-8.648914445075206e-06,0.0,0.0003523194172885,0.0,0.0,91.8855438232422,0.0,0.0,0.0,0.5148628950119019,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417685747146606,-3032.072021484375,304.1474609375,0.8245977759361267,0.2138027548789978,0.1931992918252945,292.7557373046875,297.1499938964844,293.1499938964844,0.0096612097695469,-635.713623046875,301.9122314453125,0.4974309504032135,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139314264059066,-3274.26904296875,304.1457824707031,0.9206039905548096,0.2977489531040191,0.2086589634418487,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518429279327,-5708.55029296875,304.17041015625,0.9990000128746032,0.4472904205322265,0.3630966544151306,293.1390075683594,297.1499938964844,293.1499938964844,0.0040901959873735,-1537.0771484375,296.65045166015625,0.4974309504032135,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652187645435333,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545472383499146,0.4950704276561737,0.7594767808914185,0.1959188133478164,0.0,0.0,0.7044685482978821,46.49519729614258,43.0,47.74504852294922,-15254.4892578125,211.3327789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.875,18000.0,0.0,0.0,0.3478851020336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.864689290523529,0.8646979331970215,-8.624332622275688e-06,0.0,0.000353059178451,0.0,0.0,91.08306121826172,0.0,0.0,0.0,0.5133305788040161,4.0,0.0,1.0
