time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423037201166153,-3040.983642578125,304.1473999023437,0.828481912612915,0.21473228931427,0.1940115392208099,292.75054931640625,297.1499938964844,293.1499938964844,0.0098798908293247,-643.4111328125,302.0658874511719,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148080915212631,-3284.734619140625,304.14569091796875,0.926125466823578,0.2991231083869934,0.2095902115106582,293.104248046875,297.1499938964844,293.1499938964844,0.2905620634555816,-5639.54541015625,304.1708679199219,0.9990000128746032,0.45260950922966,0.3591495454311371,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943305939435,-1537.608642578125,296.6734313964844,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452517032623,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.251692771911621,0.4933061599731445,0.7583865523338318,0.1946751475334167,0.0,0.0,0.6992325186729431,45.69002151489258,46.0,25.830867767333984,-15206.8681640625,208.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.994140625,18000.0,0.0,0.0,0.3488770723342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540522456169128,0.8540607690811157,-8.524873919668607e-06,0.0,0.0003540658799465,0.0,0.0,88.62540435791016,0.0,0.0,0.0,0.5088322758674622,4.0,0.0,1.0
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423037201166153,-3040.983642578125,304.1473999023437,0.828481912612915,0.21473228931427,0.1940115392208099,292.75054931640625,297.1499938964844,293.1499938964844,0.0098798908293247,-643.4111328125,302.0658874511719,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148080915212631,-3284.734619140625,304.14569091796875,0.926125466823578,0.2991231083869934,0.2095902115106582,293.104248046875,297.1499938964844,293.1499938964844,0.2905620634555816,-5639.54541015625,304.1708679199219,0.9990000128746032,0.45260950922966,0.3591495454311371,293.1356506347656,297.1499938964844,293.1499938964844,0.0040943305939435,-1537.608642578125,296.6734313964844,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452517032623,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.251692771911621,0.4933061599731445,0.7583865523338318,0.1946751475334167,0.0,0.0,0.6992325186729431,45.69002151489258,46.0,25.830867767333984,-15206.8681640625,208.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.994140625,18000.0,0.0,0.0,0.3488770723342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540522456169128,0.8540607690811157,-8.524873919668607e-06,0.0,0.0003540658799465,0.0,0.0,88.62540435791016,0.0,0.0,0.0,0.5088322758674622,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430173218250274,-3053.232177734375,304.1470947265625,0.8298224806785583,0.215628445148468,0.1948146075010299,292.7452697753906,297.1499938964844,293.1499938964844,0.0101275546476244,-652.3248291015625,302.2188415527344,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159781157970428,-3299.034912109375,304.1451721191406,0.9281286597251892,0.3004598915576935,0.2105291485786438,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573448300361633,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052466258406,-1541.4322509765625,296.6894226074219,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.264149934053421,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.2532989978790283,0.4933141767978668,0.7599848508834839,0.1943289935588836,0.0,0.0,0.6948662996292114,45.6392822265625,49.0,5.033144950866699,-15201.0517578125,209.07647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493615090847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433715105056763,0.8433799147605896,-8.413959221797995e-06,0.0,0.0003545575309544,0.0,0.0,86.11369323730469,0.0,0.0,0.0,0.5042385458946228,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430173218250274,-3053.232177734375,304.1470947265625,0.8298224806785583,0.215628445148468,0.1948146075010299,292.7452697753906,297.1499938964844,293.1499938964844,0.0101275546476244,-652.3248291015625,302.2188415527344,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159781157970428,-3299.034912109375,304.1451721191406,0.9281286597251892,0.3004598915576935,0.2105291485786438,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573448300361633,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052466258406,-1541.4322509765625,296.6894226074219,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.264149934053421,0.6297407746315002,0.6297407746315002,1.0,1.0,-1.2532989978790283,0.4933141767978668,0.7599848508834839,0.1943289935588836,0.0,0.0,0.6948662996292114,45.6392822265625,49.0,5.033144950866699,-15201.0517578125,209.07647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493615090847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8433715105056763,0.8433799147605896,-8.413959221797995e-06,0.0,0.0003545575309544,0.0,0.0,86.11369323730469,0.0,0.0,0.0,0.5042385458946228,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438832134008407,-3068.262451171875,304.1466064453125,0.8291334509849548,0.2165289521217346,0.1956392973661422,292.7398986816406,297.1499938964844,293.1499938964844,0.0104023935273289,-662.1961059570312,302.3723449707031,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173278927803039,-3315.654296875,304.14453125,0.9272080063819884,0.3017543256282806,0.2114473432302475,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608616828918457,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041214544326066,-1547.7464599609375,296.70098876953125,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655431926250458,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585004568099976,0.4947226345539093,0.7637778520584106,0.1946701556444168,0.0,0.0,0.6924753189086914,46.19403839111328,52.0,-10.276034355163574,-15235.55859375,212.0666656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495330512523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358782529830933,0.835886538028717,-8.329404408868868e-06,0.0,0.0003547316300682,0.0,0.0,84.32582092285156,0.0,0.0,0.0,0.5009826421737671,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438832134008407,-3068.262451171875,304.1466064453125,0.8291334509849548,0.2165289521217346,0.1956392973661422,292.7398986816406,297.1499938964844,293.1499938964844,0.0104023935273289,-662.1961059570312,302.3723449707031,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173278927803039,-3315.654296875,304.14453125,0.9272080063819884,0.3017543256282806,0.2114473432302475,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504378318786,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608616828918457,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041214544326066,-1547.7464599609375,296.70098876953125,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655431926250458,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585004568099976,0.4947226345539093,0.7637778520584106,0.1946701556444168,0.0,0.0,0.6924753189086914,46.19403839111328,52.0,-10.276034355163574,-15235.55859375,212.0666656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.34765625,18000.0,0.0,0.0,0.3495330512523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358782529830933,0.835886538028717,-8.329404408868868e-06,0.0,0.0003547316300682,0.0,0.0,84.32582092285156,0.0,0.0,0.0,0.5009826421737671,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448411345481872,-3084.935302734375,304.1461486816406,0.826870858669281,0.2174260020256042,0.1964788436889648,292.7344665527344,297.1499938964844,293.1499938964844,0.0107019916176795,-672.7522583007812,302.5273132324219,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188179641962051,-3334.0263671875,304.1438903808594,0.924079179763794,0.3030638098716736,0.212380513548851,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628896415233612,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414103470742,-1555.737060546875,296.7103881835937,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678848505020141,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665878534317017,0.497235506772995,0.7693522572517395,0.1955339163541793,0.0,0.0,0.6925438642501831,47.238914489746094,55.0,-19.489500045776367,-15306.2216796875,217.15093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496275544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333597183227539,0.8333680033683777,-8.292046913993545e-06,0.0,0.0003548275271896,0.0,0.0,83.66227722167969,0.0,0.0,0.0,0.4998420476913452,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448411345481872,-3084.935302734375,304.1461486816406,0.826870858669281,0.2174260020256042,0.1964788436889648,292.7344665527344,297.1499938964844,293.1499938964844,0.0107019916176795,-672.7522583007812,302.5273132324219,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188179641962051,-3334.0263671875,304.1438903808594,0.924079179763794,0.3030638098716736,0.212380513548851,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628896415233612,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.0041414103470742,-1555.737060546875,296.7103881835937,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678848505020141,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665878534317017,0.497235506772995,0.7693522572517395,0.1955339163541793,0.0,0.0,0.6925438642501831,47.238914489746094,55.0,-19.489500045776367,-15306.2216796875,217.15093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.3496275544166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333597183227539,0.8333680033683777,-8.292046913993545e-06,0.0,0.0003548275271896,0.0,0.0,83.66227722167969,0.0,0.0,0.0,0.4998420476913452,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453395932912826,-3093.6083984375,304.1459350585937,0.8252750635147095,0.2178717851638794,0.1969018578529358,292.7317199707031,297.1499938964844,293.1499938964844,0.0108609488233923,-678.2340087890625,302.6056213378906,0.4947156906127929,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.2196003049612045,-3343.662353515625,304.1435546875,0.921879768371582,0.3037195801734924,0.2128561437129974,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614941120147,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633149802684784,0.3690793812274933,293.12255859375,297.1499938964844,293.1499938964844,0.0041524311527609,-1560.1705322265625,296.7147827148437,0.4947156906127929,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486213684082,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715221643447876,0.4988285005092621,0.7726936340332031,0.1961207240819931,0.0,0.0,0.6935440897941589,47.917022705078125,55.0,-22.20586585998535,-15353.22265625,220.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497197031974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341924548149109,0.8342007398605347,-8.293965038319584e-06,0.0,0.0003549210669007,0.0,0.0,83.8024673461914,0.0,0.0,0.0,0.5001664757728577,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458453685045242,-3102.400634765625,304.145751953125,0.8234236240386963,0.2183161675930023,0.1973263919353485,292.7289123535156,297.1499938964844,293.1499938964844,0.0110258869826793,-683.825439453125,302.6845703125,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203877121210098,-3353.345947265625,304.143310546875,0.919328510761261,0.3043627440929413,0.2133278548717498,293.0835266113281,297.1499938964844,293.1499938964844,0.3036391735076904,-5852.99755859375,304.13623046875,0.9990000128746032,0.4633404016494751,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041639991104602,-1564.8193359375,296.7191467285156,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.1372375488281,1.0,0.2709797024726867,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769566774368286,0.5006082653999329,0.7763484120368958,0.1967910379171371,0.0,0.0,0.6951886415481567,48.687599182128906,58.0,-23.92474937438965,-15406.939453125,223.98971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498792946338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364636898040771,0.8364719748497009,-8.310354132845532e-06,0.0,0.0003550830006133,0.0,0.0,84.27020263671875,0.0,0.0,0.0,0.5011093020439148,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468696296215057,-3120.171630859375,304.1454772949219,0.819110095500946,0.2192039042711258,0.1981818377971649,292.7233581542969,297.1499938964844,293.1499938964844,0.0113727180287241,-695.251220703125,302.8441467285156,0.4897040724754333,0.050000000745058,0.0489532053470611,293.09722900390625,297.1499938964844,293.1499938964844,0.2219607532024383,-3372.642333984375,304.1429138183594,0.913456380367279,0.3056302666664123,0.2142597585916519,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.17822265625,304.1270751953125,0.9990000128746032,0.4622016251087188,0.3805082440376282,293.1173400878906,297.1499938964844,293.1499938964844,0.0041884928941726,-1574.613525390625,296.7283935546875,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646404266357,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.289083480834961,0.5046318173408508,0.7844516634941101,0.1983315497636795,0.0,0.0,0.7003366947174072,50.471866607666016,61.0,-25.19491577148437,-15531.3798828125,232.3095245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504981696605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452297449111938,0.8452380895614624,-8.38665528135607e-06,0.0,0.0003557110903784,0.0,0.0,86.1905746459961,0.0,0.0,0.0,0.504824697971344,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468696296215057,-3120.171630859375,304.1454772949219,0.819110095500946,0.2192039042711258,0.1981818377971649,292.7233581542969,297.1499938964844,293.1499938964844,0.0113727180287241,-695.251220703125,302.8441467285156,0.4897040724754333,0.050000000745058,0.0489532053470611,293.09722900390625,297.1499938964844,293.1499938964844,0.2219607532024383,-3372.642333984375,304.1429138183594,0.913456380367279,0.3056302666664123,0.2142597585916519,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.17822265625,304.1270751953125,0.9990000128746032,0.4622016251087188,0.3805082440376282,293.1173400878906,297.1499938964844,293.1499938964844,0.0041884928941726,-1574.613525390625,296.7283935546875,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646404266357,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.289083480834961,0.5046318173408508,0.7844516634941101,0.1983315497636795,0.0,0.0,0.7003366947174072,50.471866607666016,61.0,-25.19491577148437,-15531.3798828125,232.3095245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504981696605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452297449111938,0.8452380895614624,-8.38665528135607e-06,0.0,0.0003557110903784,0.0,0.0,86.1905746459961,0.0,0.0,0.0,0.504824697971344,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479014307260513,-3138.018798828125,304.145263671875,0.8141736388206482,0.2200933992862701,0.199047565460205,292.7182312011719,297.1499938964844,293.1499938964844,0.0117404190823435,-706.87646484375,303.0050048828125,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235331386327743,-3391.864990234375,304.1426696777344,0.9070353507995604,0.3068936765193939,0.2151921391487121,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.455078125,304.11895751953125,0.9990000128746032,0.459500104188919,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042145899496972,-1584.9451904296875,296.7388000488281,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051068782806,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025672435760498,0.5091471672058105,0.7934200763702393,0.2000718712806701,0.0,0.0,0.7078261375427246,52.53324890136719,64.0,-24.65901565551757,-15674.2685546875,241.8944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516481518745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593713641166687,0.8593798875808716,-8.520358278474305e-06,0.0,0.0003568781830836,0.0,0.0,89.42672729492188,0.0,0.0,0.0,0.5108976364135742,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479014307260513,-3138.018798828125,304.145263671875,0.8141736388206482,0.2200933992862701,0.199047565460205,292.7182312011719,297.1499938964844,293.1499938964844,0.0117404190823435,-706.87646484375,303.0050048828125,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235331386327743,-3391.864990234375,304.1426696777344,0.9070353507995604,0.3068936765193939,0.2151921391487121,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.455078125,304.11895751953125,0.9990000128746032,0.459500104188919,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042145899496972,-1584.9451904296875,296.7388000488281,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.2788051068782806,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025672435760498,0.5091471672058105,0.7934200763702393,0.2000718712806701,0.0,0.0,0.7078261375427246,52.53324890136719,64.0,-24.65901565551757,-15674.2685546875,241.8944549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516481518745422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593713641166687,0.8593798875808716,-8.520358278474305e-06,0.0,0.0003568781830836,0.0,0.0,89.42672729492188,0.0,0.0,0.0,0.5108976364135742,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489332616329193,-3155.807861328125,304.1451110839844,0.8087621927261353,0.2209871560335159,0.1999244540929794,292.7140197753906,297.1499938964844,293.1499938964844,0.0121261216700077,-718.5523681640625,303.16558837890625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251009792089462,-3410.967529296875,304.1424865722656,0.9005647897720337,0.308160126209259,0.216132566332817,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.296875,304.11199951171875,0.9990000128746032,0.4552714228630066,0.3993244469165802,293.1107482910156,297.1499938964844,293.1499938964844,0.0042422958649694,-1595.7784423828125,296.75103759765625,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.283290296792984,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170747756958008,0.5140218138694763,0.8030529618263245,0.2019423097372055,0.0,0.0,0.7174577713012695,54.82356643676758,52.0,-23.12818145751953,-15831.443359375,252.56539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534436225891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878465473651886,0.8784741759300232,-8.710011570656206e-06,0.0,0.0003587003448046,0.0,0.0,93.9827880859375,0.0,0.0,0.0,0.5191841125488281,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489332616329193,-3155.807861328125,304.1451110839844,0.8087621927261353,0.2209871560335159,0.1999244540929794,292.7140197753906,297.1499938964844,293.1499938964844,0.0121261216700077,-718.5523681640625,303.16558837890625,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251009792089462,-3410.967529296875,304.1424865722656,0.9005647897720337,0.308160126209259,0.216132566332817,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.296875,304.11199951171875,0.9990000128746032,0.4552714228630066,0.3993244469165802,293.1107482910156,297.1499938964844,293.1499938964844,0.0042422958649694,-1595.7784423828125,296.75103759765625,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.283290296792984,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170747756958008,0.5140218138694763,0.8030529618263245,0.2019423097372055,0.0,0.0,0.7174577713012695,54.82356643676758,52.0,-23.12818145751953,-15831.443359375,252.56539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534436225891113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878465473651886,0.8784741759300232,-8.710011570656206e-06,0.0,0.0003587003448046,0.0,0.0,93.9827880859375,0.0,0.0,0.0,0.5191841125488281,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.149684876203537,-3168.4248046875,304.1455383300781,0.8114352822303772,0.2219389677047729,0.2007403969764709,292.7107238769531,297.1499938964844,293.1499938964844,0.0124687422066926,-727.76318359375,303.3266906738281,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262629866600036,-3424.763916015625,304.1430969238281,0.903688669204712,0.309475690126419,0.2170213162899017,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246630191803,-6257.1435546875,304.1278991699219,0.9990000128746032,0.4514726996421814,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.004261412192136,-1602.435791015625,296.774658203125,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820362746715545,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161474466323853,0.512633740901947,0.8035137057304382,0.2006933540105819,0.0,0.0,0.7264589667320251,54.303367614746094,40.0,5.722427845001221,-15881.7578125,251.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557557761669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001256823539734,0.9001346230506897,-8.94145887286868e-06,0.0,0.0003610468993429,0.0,0.0,99.4482650756836,0.0,0.0,0.0,0.5286287665367126,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.149684876203537,-3168.4248046875,304.1455383300781,0.8114352822303772,0.2219389677047729,0.2007403969764709,292.7107238769531,297.1499938964844,293.1499938964844,0.0124687422066926,-727.76318359375,303.3266906738281,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262629866600036,-3424.763916015625,304.1430969238281,0.903688669204712,0.309475690126419,0.2170213162899017,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246630191803,-6257.1435546875,304.1278991699219,0.9990000128746032,0.4514726996421814,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.004261412192136,-1602.435791015625,296.774658203125,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820362746715545,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161474466323853,0.512633740901947,0.8035137057304382,0.2006933540105819,0.0,0.0,0.7264589667320251,54.303367614746094,40.0,5.722427845001221,-15881.7578125,251.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.3557557761669159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001256823539734,0.9001346230506897,-8.94145887286868e-06,0.0,0.0003610468993429,0.0,0.0,99.4482650756836,0.0,0.0,0.0,0.5286287665367126,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.1498603820800781,-3171.043212890625,304.1460266113281,0.8155661821365356,0.2224394977092743,0.2011392414569854,292.7089538574219,297.1499938964844,293.1499938964844,0.0126160057261586,-731.0628051757812,303.4088439941406,0.4849945902824402,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.2265374660491943,-3427.6943359375,304.14385986328125,0.9088021516799928,0.3101516962051391,0.2174545526504516,293.1629333496094,297.1499938964844,293.1499938964844,0.3248387277126312,-6170.6728515625,304.1417236328125,0.9990000128746032,0.4511125385761261,0.3915175199508667,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652287520468,-1602.8297119140625,296.7955017089844,0.4849945902824402,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181010246277,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.310313105583191,0.509820282459259,0.8004928231239319,0.1989694535732269,0.0,0.0,0.7282534837722778,53.065311431884766,40.0,26.48014259338379,-15857.662109375,246.0256805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569102585315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907660961151123,0.907669961452484,-9.035828043124638e-06,0.0,0.0003622185322456,0.0,0.0,101.5063705444336,0.0,0.0,0.0,0.5319637060165405,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499504148960113,-3172.103759765625,304.1465759277344,0.8212435245513916,0.2229543477296829,0.2015339732170105,292.7067565917969,297.1499938964844,293.1499938964844,0.0127545911818742,-733.826171875,303.4926452636719,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.2266785204410553,-3428.924072265625,304.14471435546875,0.9163390398025512,0.3108379542827606,0.2178816199302673,293.1571350097656,297.1499938964844,293.1499938964844,0.3169441223144531,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520817697048187,0.3837461471557617,293.103515625,297.1499938964844,293.1499938964844,0.0042663165368139,-1601.8837890625,296.8201599121094,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270305633545,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015356063842771,0.5058597922325134,0.7956758141517639,0.1966678202152252,0.0,0.0,0.7279953360557556,51.31692886352539,43.0,45.17788314819336,-15801.8232421875,238.81106567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579456806182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9113606214523317,0.9113697409629822,-9.093544576899149e-06,0.0,0.000363269355148,0.0,0.0,102.61972045898438,0.0,0.0,0.0,0.5336454510688782,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502007693052292,-3175.537109375,304.14727783203125,0.8281888961791992,0.2239734232425689,0.2023855447769165,292.7008972167969,297.1499938964844,293.1499938964844,0.0130764162167906,-740.5287475585938,303.6644287109375,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270295768976211,-3432.374755859375,304.1458435058594,0.9259483218193054,0.3121948838233948,0.2187784016132354,293.1336364746094,297.1499938964844,293.1499938964844,0.3073746263980865,-5895.74169921875,304.17047119140625,0.9990000128746032,0.4566475450992584,0.3750782608985901,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719366028904,-1601.3636474609375,296.8695983886719,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.273362785577774,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.292744755744934,0.5015588998794556,0.7911858558654785,0.1938081234693527,0.0,0.0,0.7229666113853455,49.417457580566406,46.0,48.14627456665039,-15723.84375,231.3477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.359502762556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067109823226928,0.9067200422286988,-9.07784306036774e-06,0.0,0.0003648496058303,0.0,0.0,101.68868255615234,0.0,0.0,0.0,0.5317766666412354,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502007693052292,-3175.537109375,304.14727783203125,0.8281888961791992,0.2239734232425689,0.2023855447769165,292.7008972167969,297.1499938964844,293.1499938964844,0.0130764162167906,-740.5287475585938,303.6644287109375,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270295768976211,-3432.374755859375,304.1458435058594,0.9259483218193054,0.3121948838233948,0.2187784016132354,293.1336364746094,297.1499938964844,293.1499938964844,0.3073746263980865,-5895.74169921875,304.17047119140625,0.9990000128746032,0.4566475450992584,0.3750782608985901,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719366028904,-1601.3636474609375,296.8695983886719,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.273362785577774,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.292744755744934,0.5015588998794556,0.7911858558654785,0.1938081234693527,0.0,0.0,0.7229666113853455,49.417457580566406,46.0,48.14627456665039,-15723.84375,231.3477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.359502762556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067109823226928,0.9067200422286988,-9.07784306036774e-06,0.0,0.0003648496058303,0.0,0.0,101.68868255615234,0.0,0.0,0.0,0.5317766666412354,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507831513881683,-3185.119384765625,304.1471862792969,0.8319696187973022,0.2249891757965088,0.2032670080661773,292.6940612792969,297.1499938964844,293.1499938964844,0.013469505123794,-749.41015625,303.8392333984375,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278686612844467,-3442.23291015625,304.14581298828125,0.9311963319778442,0.3135511577129364,0.2196988016366958,293.1092224121094,297.1499938964844,293.1499938964844,0.3029019236564636,-5827.65673828125,304.1708679199219,0.9990000128746032,0.4620194137096405,0.3712314367294311,293.0966491699219,297.1499938964844,293.1499938964844,0.0042865830473601,-1605.472412109375,296.9063720703125,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324563026428,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900789976119995,0.49970543384552,0.7903736233711243,0.1922277510166168,0.0,0.0,0.717227578163147,48.60429382324219,49.0,26.89478874206543,-15680.6337890625,228.5826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604201674461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952524662017822,0.8952614068984985,-8.965085726231337e-06,0.0,0.0003657806373666,0.0,0.0,98.81704711914062,0.0,0.0,0.0,0.5268415212631226,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507831513881683,-3185.119384765625,304.1471862792969,0.8319696187973022,0.2249891757965088,0.2032670080661773,292.6940612792969,297.1499938964844,293.1499938964844,0.013469505123794,-749.41015625,303.8392333984375,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278686612844467,-3442.23291015625,304.14581298828125,0.9311963319778442,0.3135511577129364,0.2196988016366958,293.1092224121094,297.1499938964844,293.1499938964844,0.3029019236564636,-5827.65673828125,304.1708679199219,0.9990000128746032,0.4620194137096405,0.3712314367294311,293.0966491699219,297.1499938964844,293.1499938964844,0.0042865830473601,-1605.472412109375,296.9063720703125,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324563026428,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900789976119995,0.49970543384552,0.7903736233711243,0.1922277510166168,0.0,0.0,0.717227578163147,48.60429382324219,49.0,26.89478874206543,-15680.6337890625,228.5826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604201674461365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952524662017822,0.8952614068984985,-8.965085726231337e-06,0.0,0.0003657806373666,0.0,0.0,98.81704711914062,0.0,0.0,0.0,0.5268415212631226,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515946835279464,-3198.8837890625,304.14678955078125,0.8333466053009033,0.2260062992572784,0.2041757553815841,292.68719482421875,297.1499938964844,293.1499938964844,0.0139205558225512,-759.72216796875,304.0157165527344,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290482074022293,-3456.475830078125,304.1452331542969,0.9330583214759828,0.3149130940437317,0.2206433117389679,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025823593139,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668644666671753,0.3709160387516022,293.093017578125,297.1499938964844,293.1499938964844,0.004308299627155,-1613.004638671875,296.9359741210937,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784446716308,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919061183929443,0.4996106028556824,0.792295515537262,0.1915144473314285,0.0,0.0,0.7123328447341919,48.564823150634766,52.0,5.71146821975708,-15676.90234375,229.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608213365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834273219108582,0.8834361433982849,-8.837085260893218e-06,0.0,0.0003661877999547,0.0,0.0,95.81177520751952,0.0,0.0,0.0,0.5216811895370483,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515946835279464,-3198.8837890625,304.14678955078125,0.8333466053009033,0.2260062992572784,0.2041757553815841,292.68719482421875,297.1499938964844,293.1499938964844,0.0139205558225512,-759.72216796875,304.0157165527344,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.2290482074022293,-3456.475830078125,304.1452331542969,0.9330583214759828,0.3149130940437317,0.2206433117389679,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025823593139,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668644666671753,0.3709160387516022,293.093017578125,297.1499938964844,293.1499938964844,0.004308299627155,-1613.004638671875,296.9359741210937,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784446716308,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.2919061183929443,0.4996106028556824,0.792295515537262,0.1915144473314285,0.0,0.0,0.7123328447341919,48.564823150634766,52.0,5.71146821975708,-15676.90234375,229.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.080078125,18000.0,0.0,0.0,0.3608213365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834273219108582,0.8834361433982849,-8.837085260893218e-06,0.0,0.0003661877999547,0.0,0.0,95.81177520751952,0.0,0.0,0.0,0.5216811895370483,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525747030973434,-3215.678955078125,304.1462097167969,0.8329886198043823,0.2270229458808899,0.2051038742065429,292.68072509765625,297.1499938964844,293.1499938964844,0.0146643873304128,-779.9721069335938,304.1473999023437,0.4959625601768493,0.0533392466604709,0.049748845398426,293.0971069335937,297.1499938964844,293.1499938964844,0.2304809689521789,-3473.91845703125,304.1444396972656,0.9324920177459716,0.3162779510021209,0.2216054499149322,293.07989501953125,297.1499938964844,293.1499938964844,0.3042904734611511,-5854.4453125,304.15655517578125,0.9990000128746032,0.4705419242382049,0.3731162846088409,293.0892028808594,297.1499938964844,293.1499938964844,0.0043355864472687,-1623.156982421875,296.9610595703125,0.4929227232933044,0.050000000745058,0.2319338768720626,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738159298896789,0.6072460412979126,0.6072460412979126,1.0,1.0,-1.2979568243026731,0.5011550188064575,0.7968018054962158,0.191574290394783,0.0,0.0,0.7094928026199341,49.09003448486328,55.0,-10.69256591796875,-15716.521484375,232.5570678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.3609064817428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747866153717041,0.8747953772544861,-8.736476956983097e-06,0.0,0.0003662742092274,0.0,0.0,93.5940933227539,0.0,0.0,0.0,0.5178811550140381,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525747030973434,-3215.678955078125,304.1462097167969,0.8329886198043823,0.2270229458808899,0.2051038742065429,292.68072509765625,297.1499938964844,293.1499938964844,0.0146643873304128,-779.9721069335938,304.1473999023437,0.4959625601768493,0.0533392466604709,0.049748845398426,293.0971069335937,297.1499938964844,293.1499938964844,0.2304809689521789,-3473.91845703125,304.1444396972656,0.9324920177459716,0.3162779510021209,0.2216054499149322,293.07989501953125,297.1499938964844,293.1499938964844,0.3042904734611511,-5854.4453125,304.15655517578125,0.9990000128746032,0.4705419242382049,0.3731162846088409,293.0892028808594,297.1499938964844,293.1499938964844,0.0043355864472687,-1623.156982421875,296.9610595703125,0.4929227232933044,0.050000000745058,0.2319338768720626,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738159298896789,0.6072460412979126,0.6072460412979126,1.0,1.0,-1.2979568243026731,0.5011550188064575,0.7968018054962158,0.191574290394783,0.0,0.0,0.7094928026199341,49.09003448486328,55.0,-10.69256591796875,-15716.521484375,232.5570678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.140625,18000.0,0.0,0.0,0.3609064817428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747866153717041,0.8747953772544861,-8.736476956983097e-06,0.0,0.0003662742092274,0.0,0.0,93.5940933227539,0.0,0.0,0.0,0.5178811550140381,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531343013048172,-3225.344970703125,304.1458740234375,0.8332881331443787,0.2275266647338867,0.2055590748786926,292.68048095703125,297.1499938964844,293.1499938964844,0.0176245588809251,-861.1483764648438,304.1424560546875,0.5140341520309448,0.0593364350497722,0.0549033768475055,293.0970764160156,297.1499938964844,293.1499938964844,0.2313079386949539,-3484.046875,304.1439514160156,0.9328820109367372,0.316955953836441,0.2220800668001175,293.0767517089844,297.1499938964844,293.1499938964844,0.304877907037735,-5864.40087890625,304.154296875,0.9990000128746032,0.4720484018325805,0.3735130727291107,293.0873413085937,297.1499938964844,293.1499938964844,0.0043495753780007,-1628.688232421875,296.9710998535156,0.4927478432655334,0.050000000745058,0.2319484949111938,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627502441406,1.0,0.2750040590763092,0.6060547232627869,0.6060547232627869,1.0,1.0,-1.3057520389556885,0.5038017630577087,0.8019502758979797,0.1925309002399444,0.0,0.0,0.7094274163246155,49.28752136230469,55.0,-23.18017768859864,-15775.6474609375,235.89846801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18052.056640625,18000.0,0.0,0.0,0.3609369397163391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725146055221558,0.872523307800293,-8.7053404058679e-06,0.0,0.0003663051174953,0.0,0.0,92.97891998291016,0.0,0.0,0.0,0.5168777108192444,4.0,0.0,1.0
