time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537839621305465,-3236.63916015625,304.1454467773437,0.8331692218780518,0.2280363142490387,0.2060203403234481,292.684326171875,297.1499938964844,293.1499938964844,0.0211301185190677,-944.5886840820312,304.1374816894531,0.5324550271034241,0.0645339712500572,0.0601677633821964,293.0970153808594,297.1499938964844,293.1499938964844,0.2322697639465332,-3495.887451171875,304.1432800292969,0.9326847195625304,0.3176396191120147,0.2225591391324997,293.0743103027344,297.1499938964844,293.1499938964844,0.3062230348587036,-5886.33642578125,304.15106201171875,0.9990000128746032,0.4734534919261932,0.374522715806961,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654143810272,-1635.2440185546875,296.9775695800781,0.4923042356967926,0.050000000745058,0.2319860011339187,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.1277160644531,293.0857849121094,291.1456604003906,1.0,0.276461660861969,0.6048006415367126,0.6048006415367126,1.0,1.0,-1.3144567012786863,0.5067809224128723,0.8076757788658142,0.1936584264039993,0.0,0.0,0.7111198902130127,49.6230697631836,58.0,-35.41043472290039,-15848.615234375,239.92477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.3610474467277527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730179667472839,0.8730266690254211,-8.698447345523164e-06,0.0,0.0003664172545541,0.0,0.0,93.00587463378906,0.0,0.0,0.0,0.5170741677284241,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551249027252197,-3259.8701171875,304.1447448730469,0.8314924240112305,0.2290651947259903,0.2069709599018097,292.6981201171875,297.1499938964844,293.1499938964844,0.0279848277568817,-1088.61669921875,304.1303405761719,0.5613431334495544,0.0735406652092933,0.0691248774528503,293.0968322753906,297.1499938964844,293.1499938964844,0.2342489808797836,-3520.1455078125,304.1422424316406,0.9302637577056884,0.3190161287784576,0.2235388606786728,293.07354736328125,297.1499938964844,293.1499938964844,0.311067521572113,-5963.50732421875,304.142578125,0.9990000128746032,0.4755367040634155,0.3786937594413757,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992176651954,-1649.135498046875,296.9891052246094,0.4904869496822357,0.050000000745058,0.2321426421403885,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800215184688568,0.6022043824195862,0.6022043824195862,1.0,1.0,-1.332720160484314,0.5130220651626587,0.8196980357170105,0.196017324924469,0.0,0.0,0.718126654624939,50.74631118774414,61.0,-43.142086029052734,-16025.3828125,249.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,308.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.92578125,18000.0,0.0,0.0,0.3616803884506225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832361102104187,0.8832448720932007,-8.780270945862867e-06,0.0,0.0003670596051961,0.0,0.0,95.3253402709961,0.0,0.0,0.0,0.5214114189147949,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551249027252197,-3259.8701171875,304.1447448730469,0.8314924240112305,0.2290651947259903,0.2069709599018097,292.6981201171875,297.1499938964844,293.1499938964844,0.0279848277568817,-1088.61669921875,304.1303405761719,0.5613431334495544,0.0735406652092933,0.0691248774528503,293.0968322753906,297.1499938964844,293.1499938964844,0.2342489808797836,-3520.1455078125,304.1422424316406,0.9302637577056884,0.3190161287784576,0.2235388606786728,293.07354736328125,297.1499938964844,293.1499938964844,0.311067521572113,-5963.50732421875,304.142578125,0.9990000128746032,0.4755367040634155,0.3786937594413757,293.0827331542969,297.1499938964844,293.1499938964844,0.0043992176651954,-1649.135498046875,296.9891052246094,0.4904869496822357,0.050000000745058,0.2321426421403885,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800215184688568,0.6022043824195862,0.6022043824195862,1.0,1.0,-1.332720160484314,0.5130220651626587,0.8196980357170105,0.196017324924469,0.0,0.0,0.718126654624939,50.74631118774414,61.0,-43.142086029052734,-16025.3828125,249.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,308.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17877.92578125,18000.0,0.0,0.0,0.3616803884506225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832361102104187,0.8832448720932007,-8.780270945862867e-06,0.0,0.0003670596051961,0.0,0.0,95.3253402709961,0.0,0.0,0.0,0.5214114189147949,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564389765262603,-3282.48583984375,304.1443176269531,0.8284733891487122,0.2300940752029419,0.2079405635595321,292.71502685546875,297.1499938964844,293.1499938964844,0.0348587818443775,-1210.0849609375,304.1256103515625,0.5824520587921143,0.0815673917531967,0.0769628062844276,293.0967102050781,297.1499938964844,293.1499938964844,0.2361821681261062,-3543.6640625,304.1416015625,0.9259437918663024,0.320390373468399,0.2245321422815323,293.0795593261719,297.1499938964844,293.1499938964844,0.3179671168327331,-6071.58447265625,304.1335754394531,0.9990000128746032,0.476269781589508,0.3849474191665649,293.0808410644531,297.1499938964844,293.1499938964844,0.0044325981289148,-1662.633544921875,297.0014343261719,0.4877968430519104,0.050000000745058,0.232380986213684,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.284267246723175,0.5995303392410278,0.5995303392410278,1.0,1.0,-1.3522772789001465,0.5197248458862305,0.832552433013916,0.198571041226387,0.0,0.0,0.7288177013397217,52.33119583129883,64.0,-41.26081085205078,-16227.8427734375,260.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.423828125,18000.0,0.0,0.0,0.3630744218826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026930332183838,0.9027019739151,-8.969685040938202e-06,0.0,0.0003684743714984,0.0,0.0,100.11465454101562,0.0,0.0,0.0,0.5298787951469421,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564389765262603,-3282.48583984375,304.1443176269531,0.8284733891487122,0.2300940752029419,0.2079405635595321,292.71502685546875,297.1499938964844,293.1499938964844,0.0348587818443775,-1210.0849609375,304.1256103515625,0.5824520587921143,0.0815673917531967,0.0769628062844276,293.0967102050781,297.1499938964844,293.1499938964844,0.2361821681261062,-3543.6640625,304.1416015625,0.9259437918663024,0.320390373468399,0.2245321422815323,293.0795593261719,297.1499938964844,293.1499938964844,0.3179671168327331,-6071.58447265625,304.1335754394531,0.9990000128746032,0.476269781589508,0.3849474191665649,293.0808410644531,297.1499938964844,293.1499938964844,0.0044325981289148,-1662.633544921875,297.0014343261719,0.4877968430519104,0.050000000745058,0.232380986213684,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.284267246723175,0.5995303392410278,0.5995303392410278,1.0,1.0,-1.3522772789001465,0.5197248458862305,0.832552433013916,0.198571041226387,0.0,0.0,0.7288177013397217,52.33119583129883,64.0,-41.26081085205078,-16227.8427734375,260.8084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,308.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.423828125,18000.0,0.0,0.0,0.3630744218826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026930332183838,0.9027019739151,-8.969685040938202e-06,0.0,0.0003684743714984,0.0,0.0,100.11465454101562,0.0,0.0,0.0,0.5298787951469421,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577289253473281,-3304.5703125,304.1440734863281,0.8245760798454285,0.2311200648546219,0.2089200168848037,292.7328186035156,297.1499938964844,293.1499938964844,0.0418520867824554,-1329.2598876953125,304.1222229003906,0.5983098745346069,0.0889811664819717,0.0841793790459632,293.0966186523437,297.1499938964844,293.1499938964844,0.2380737215280532,-3566.5439453125,304.1412658691406,0.9204047322273254,0.3217578828334808,0.2255305796861648,293.0922546386719,297.1499938964844,293.1499938964844,0.3264006972312927,-6201.98388671875,304.125,0.9990000128746032,0.4754922389984131,0.3926751911640167,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655483216047,-1675.7933349609375,297.0140686035156,0.4844994246959686,0.050000000745058,0.2326810210943222,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890264689922333,0.5968152284622192,0.5968152284622192,1.0,1.0,-1.372950553894043,0.5268320441246033,0.8461185097694397,0.2013024240732193,0.0,0.0,0.7428372502326965,54.2690658569336,67.0,-37.43362045288086,-16447.3828125,273.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.802734375,18000.0,0.0,0.0,0.3653983175754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298177361488342,0.9298269748687744,-9.252840754925272e-06,0.0,0.0003708328586071,0.0,0.0,107.18848419189452,0.0,0.0,0.0,0.5418531894683838,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577289253473281,-3304.5703125,304.1440734863281,0.8245760798454285,0.2311200648546219,0.2089200168848037,292.7328186035156,297.1499938964844,293.1499938964844,0.0418520867824554,-1329.2598876953125,304.1222229003906,0.5983098745346069,0.0889811664819717,0.0841793790459632,293.0966186523437,297.1499938964844,293.1499938964844,0.2380737215280532,-3566.5439453125,304.1412658691406,0.9204047322273254,0.3217578828334808,0.2255305796861648,293.0922546386719,297.1499938964844,293.1499938964844,0.3264006972312927,-6201.98388671875,304.125,0.9990000128746032,0.4754922389984131,0.3926751911640167,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655483216047,-1675.7933349609375,297.0140686035156,0.4844994246959686,0.050000000745058,0.2326810210943222,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890264689922333,0.5968152284622192,0.5968152284622192,1.0,1.0,-1.372950553894043,0.5268320441246033,0.8461185097694397,0.2013024240732193,0.0,0.0,0.7428372502326965,54.2690658569336,67.0,-37.43362045288086,-16447.3828125,273.7181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8118591308594,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17699.802734375,18000.0,0.0,0.0,0.3653983175754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298177361488342,0.9298269748687744,-9.252840754925272e-06,0.0,0.0003708328586071,0.0,0.0,107.18848419189452,0.0,0.0,0.0,0.5418531894683838,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589956581592559,-3326.15869140625,304.1439208984375,0.8200833201408386,0.2321436256170272,0.2099071145057678,292.7510681152344,297.1499938964844,293.1499938964844,0.0481096841394901,-1437.6231689453125,304.12109375,0.6102774143218994,0.095850296318531,0.090884044766426,293.0965881347656,297.1499938964844,293.1499938964844,0.2399242967367172,-3588.820068359375,304.1410827636719,0.9141478538513184,0.3231189846992492,0.2265321165323257,293.1109313964844,297.1499938964844,293.1499938964844,0.3360280692577362,-6349.11767578125,304.1173400878906,0.9990000128746032,0.4731833934783935,0.4014988839626312,293.0792236328125,297.1499938964844,293.1499938964844,0.004498234950006,-1688.69091796875,297.0271301269531,0.4807144701480865,0.050000000745058,0.2330309897661209,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.294162392616272,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.3943980932235718,0.5342143177986145,0.8601837754249573,0.2041531205177307,0.0,0.0,0.7598387002944946,56.49234390258789,70.0,-33.53488540649414,-16678.091796875,287.9721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64605712890625,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.78515625,18000.0,0.0,0.0,0.3687313497066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96348637342453,0.9634959697723388,-9.623644473322202e-06,0.0,0.000374215451302,0.0,0.0,116.53936767578124,0.0,0.0,0.0,0.5569016337394714,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589956581592559,-3326.15869140625,304.1439208984375,0.8200833201408386,0.2321436256170272,0.2099071145057678,292.7510681152344,297.1499938964844,293.1499938964844,0.0481096841394901,-1437.6231689453125,304.12109375,0.6102774143218994,0.095850296318531,0.090884044766426,293.0965881347656,297.1499938964844,293.1499938964844,0.2399242967367172,-3588.820068359375,304.1410827636719,0.9141478538513184,0.3231189846992492,0.2265321165323257,293.1109313964844,297.1499938964844,293.1499938964844,0.3360280692577362,-6349.11767578125,304.1173400878906,0.9990000128746032,0.4731833934783935,0.4014988839626312,293.0792236328125,297.1499938964844,293.1499938964844,0.004498234950006,-1688.69091796875,297.0271301269531,0.4807144701480865,0.050000000745058,0.2330309897661209,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.0327453613281,1.0,0.294162392616272,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.3943980932235718,0.5342143177986145,0.8601837754249573,0.2041531205177307,0.0,0.0,0.7598387002944946,56.49234390258789,70.0,-33.53488540649414,-16678.091796875,287.9721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64605712890625,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.78515625,18000.0,0.0,0.0,0.3687313497066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96348637342453,0.9634959697723388,-9.623644473322202e-06,0.0,0.000374215451302,0.0,0.0,116.53936767578124,0.0,0.0,0.0,0.5569016337394714,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596208065748214,-3336.7802734375,304.1438903808594,0.8176716566085815,0.2326545715332031,0.2104030847549438,292.7603759765625,297.1499938964844,293.1499938964844,0.0510339178144931,-1488.833984375,304.1210327148437,0.6150199770927429,0.0990743935108184,0.0940432474017143,293.0965576171875,297.1499938964844,293.1499938964844,0.2408349812030792,-3599.74755859375,304.1410522460937,0.9108887910842896,0.3237973153591156,0.227033793926239,293.1222229003906,297.1499938964844,293.1499938964844,0.3412080109119415,-6427.6337890625,304.1138610839844,0.9990000128746032,0.4714599549770355,0.4062331020832062,293.0791015625,297.1499938964844,293.1499938964844,0.0045145964249968,-1695.0872802734375,297.033935546875,0.4786500632762909,0.050000000745058,0.2332219779491424,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968354821205139,0.5927260518074036,0.5927260518074036,1.0,1.0,-1.405300259590149,0.5379652976989746,0.8673349618911743,0.2056030333042144,0.0,0.0,0.7693628072738647,57.69490432739258,70.0,-31.704078674316406,-16796.197265625,295.5369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,308.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17595.87109375,18000.0,0.0,0.0,0.3707794845104217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824222922325134,0.9824321269989014,-9.840184247877914e-06,0.0,0.0003762940177693,0.0,0.0,122.07315826416016,0.0,0.0,0.0,0.5654407739639282,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602403670549392,-3347.28662109375,304.1438903808594,0.8151710033416748,0.23316490650177,0.2109004259109497,292.76983642578125,297.1499938964844,293.1499938964844,0.0538140162825584,-1537.97412109375,304.1212463378906,0.6190048456192017,0.1021540760993957,0.0970690846443176,293.0965576171875,297.1499938964844,293.1499938964844,0.2417358309030532,-3610.536376953125,304.1410522460937,0.9076135158538818,0.3244742453098297,0.2275359332561493,293.1346740722656,297.1499938964844,293.1499938964844,0.3465937376022339,-6508.83154296875,304.11065673828125,0.9990000128746032,0.4693672657012939,0.4111422300338745,293.0790100097656,297.1499938964844,293.1499938964844,0.0045310147106647,-1701.46533203125,297.041015625,0.4764674007892608,0.050000000745058,0.2334223985671997,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995617389678955,0.5913693308830261,0.5913693308830261,1.0,1.0,-1.4162659645080566,0.5417346954345703,0.8745313286781311,0.207059159874916,0.0,0.0,0.779516875743866,58.95058441162109,58.0,-29.939626693725582,-16915.529296875,303.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4518737792969,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17567.025390625,18000.0,0.0,0.0,0.3730742931365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025537014007568,1.0025638341903689,-1.0076319995278029e-05,0.0,0.0003786229644902,0.0,0.0,128.17593383789062,0.0,0.0,0.0,0.5745720267295837,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611651331186294,-3362.61669921875,304.1444091796875,0.817909300327301,0.2342384308576584,0.2118243128061294,292.78839111328125,297.1499938964844,293.1499938964844,0.0588025674223899,-1627.1844482421875,304.12255859375,0.6312887668609619,0.1080189421772956,0.1026728600263595,293.0963439941406,297.1499938964844,293.1499938964844,0.2430858463048935,-3626.33056640625,304.1418151855469,0.9110735654830932,0.3258731961250305,0.2284815609455108,293.152099609375,297.1499938964844,293.1499938964844,0.3450060188770294,-6478.00537109375,304.1270446777344,0.9990000128746032,0.4661832451820373,0.4086008667945862,293.07879638671875,297.1499938964844,293.1499938964844,0.0045520341955125,-1708.8607177734375,297.0644836425781,0.4776031672954559,0.050000000745058,0.2333178073167801,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991871535778045,0.5894892811775208,0.5894892811775208,1.0,1.0,-1.4220727682113647,0.5429177284240723,0.8791550397872925,0.2070208340883255,0.0,0.0,0.7989444136619568,58.49191665649414,46.0,-0.2967731356620788,-17039.427734375,304.8238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.69140625,18000.0,0.0,0.0,0.3781614601612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440688133239746,1.0440794229507446,-1.0589257726678625e-05,0.0,0.0003837858093902,0.0,0.0,141.56069946289062,0.0,0.0,0.0,0.5935026407241821,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611651331186294,-3362.61669921875,304.1444091796875,0.817909300327301,0.2342384308576584,0.2118243128061294,292.78839111328125,297.1499938964844,293.1499938964844,0.0588025674223899,-1627.1844482421875,304.12255859375,0.6312887668609619,0.1080189421772956,0.1026728600263595,293.0963439941406,297.1499938964844,293.1499938964844,0.2430858463048935,-3626.33056640625,304.1418151855469,0.9110735654830932,0.3258731961250305,0.2284815609455108,293.152099609375,297.1499938964844,293.1499938964844,0.3450060188770294,-6478.00537109375,304.1270446777344,0.9990000128746032,0.4661832451820373,0.4086008667945862,293.07879638671875,297.1499938964844,293.1499938964844,0.0045520341955125,-1708.8607177734375,297.0644836425781,0.4776031672954559,0.050000000745058,0.2333178073167801,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991871535778045,0.5894892811775208,0.5894892811775208,1.0,1.0,-1.4220727682113647,0.5429177284240723,0.8791550397872925,0.2070208340883255,0.0,0.0,0.7989444136619568,58.49191665649414,46.0,-0.2967731356620788,-17039.427734375,304.8238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.69140625,18000.0,0.0,0.0,0.3781614601612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440688133239746,1.0440794229507446,-1.0589257726678625e-05,0.0,0.0003837858093902,0.0,0.0,141.56069946289062,0.0,0.0,0.0,0.5935026407241821,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615355014801025,-3367.94384765625,304.1456604003906,0.8275566101074219,0.2353664338588714,0.2127159833908081,292.80487060546875,297.1499938964844,293.1499938964844,0.0632666498422622,-1708.0230712890625,304.124267578125,0.6485938429832458,0.1138370037078857,0.1080530285835266,293.095947265625,297.1499938964844,293.1499938964844,0.2435919642448425,-3631.427490234375,304.14373779296875,0.9241927266120912,0.3273099362850189,0.2293913066387176,293.1454772949219,297.1499938964844,293.1499938964844,0.331420361995697,-6263.1142578125,304.1575622558594,0.9990000128746032,0.467418372631073,0.3951942920684814,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561101287603,-1707.929931640625,297.1081848144531,0.4834229350090027,0.050000000745058,0.232778713107109,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944792807102203,0.5883354544639587,0.5883354544639587,1.0,1.0,-1.4139586687088013,0.5387094616889954,0.8752491474151611,0.2043670415878296,0.0,0.0,0.8110948801040649,55.472686767578125,49.0,42.32338333129883,-17046.521484375,293.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.576171875,18000.0,0.0,0.0,0.3832594156265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762685537338257,1.0762795209884644,-1.1030286259483546e-05,0.0,0.0003889595682267,0.0,0.0,152.89854431152344,0.0,0.0,0.0,0.608346700668335,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615355014801025,-3367.94384765625,304.1456604003906,0.8275566101074219,0.2353664338588714,0.2127159833908081,292.80487060546875,297.1499938964844,293.1499938964844,0.0632666498422622,-1708.0230712890625,304.124267578125,0.6485938429832458,0.1138370037078857,0.1080530285835266,293.095947265625,297.1499938964844,293.1499938964844,0.2435919642448425,-3631.427490234375,304.14373779296875,0.9241927266120912,0.3273099362850189,0.2293913066387176,293.1454772949219,297.1499938964844,293.1499938964844,0.331420361995697,-6263.1142578125,304.1575622558594,0.9990000128746032,0.467418372631073,0.3951942920684814,293.0787048339844,297.1499938964844,293.1499938964844,0.0045561101287603,-1707.929931640625,297.1081848144531,0.4834229350090027,0.050000000745058,0.232778713107109,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944792807102203,0.5883354544639587,0.5883354544639587,1.0,1.0,-1.4139586687088013,0.5387094616889954,0.8752491474151611,0.2043670415878296,0.0,0.0,0.8110948801040649,55.472686767578125,49.0,42.32338333129883,-17046.521484375,293.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13531494140625,308.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17670.576171875,18000.0,0.0,0.0,0.3832594156265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762685537338257,1.0762795209884644,-1.1030286259483546e-05,0.0,0.0003889595682267,0.0,0.0,152.89854431152344,0.0,0.0,0.0,0.608346700668335,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617866456508636,-3371.1640625,304.14666748046875,0.8345602750778198,0.2364824116230011,0.2136543691158294,292.8189697265625,297.1499938964844,293.1499938964844,0.0676368996500969,-1788.458251953125,304.12554931640625,0.6646398305892944,0.1197179183363914,0.1135305538773536,293.0957336425781,297.1499938964844,293.1499938964844,0.2438791394233703,-3633.882568359375,304.1452941894531,0.9338725209236144,0.3287256360054016,0.2303287535905838,293.12109375,297.1499938964844,293.1499938964844,0.3213783204555511,-6107.23681640625,304.1712341308594,0.9990000128746032,0.4724611341953277,0.3863283991813659,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593264512717,-1706.070068359375,297.1578369140625,0.4872050285339355,0.050000000745058,0.2324321120977401,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.0787658691406,291.09375,1.0,0.2923139035701751,0.5870911478996277,0.5870911478996277,1.0,1.0,-1.4117193222045898,0.5369689464569092,0.8747503757476807,0.2028687298297882,0.0,0.0,0.8157495856285095,53.57894134521485,52.0,54.50905990600586,-17076.263671875,288.4513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09246826171875,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9296875,18000.0,0.0,0.0,0.3878548741340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934066772460938,1.093418002128601,-1.1292350791336505e-05,0.0,0.0003936233988497,0.0,0.0,159.40765380859375,0.0,0.0,0.0,0.6163729429244995,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617866456508636,-3371.1640625,304.14666748046875,0.8345602750778198,0.2364824116230011,0.2136543691158294,292.8189697265625,297.1499938964844,293.1499938964844,0.0676368996500969,-1788.458251953125,304.12554931640625,0.6646398305892944,0.1197179183363914,0.1135305538773536,293.0957336425781,297.1499938964844,293.1499938964844,0.2438791394233703,-3633.882568359375,304.1452941894531,0.9338725209236144,0.3287256360054016,0.2303287535905838,293.12109375,297.1499938964844,293.1499938964844,0.3213783204555511,-6107.23681640625,304.1712341308594,0.9990000128746032,0.4724611341953277,0.3863283991813659,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593264512717,-1706.070068359375,297.1578369140625,0.4872050285339355,0.050000000745058,0.2324321120977401,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.0787658691406,291.09375,1.0,0.2923139035701751,0.5870911478996277,0.5870911478996277,1.0,1.0,-1.4117193222045898,0.5369689464569092,0.8747503757476807,0.2028687298297882,0.0,0.0,0.8157495856285095,53.57894134521485,52.0,54.50905990600586,-17076.263671875,288.4513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09246826171875,308.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.9296875,18000.0,0.0,0.0,0.3878548741340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934066772460938,1.093418002128601,-1.1292350791336505e-05,0.0,0.0003936233988497,0.0,0.0,159.40765380859375,0.0,0.0,0.0,0.6163729429244995,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.162267193198204,-3378.615234375,304.14697265625,0.8384879231452942,0.2375804036855697,0.2146098017692566,292.8318176269531,297.1499938964844,293.1499938964844,0.0720156133174896,-1870.634521484375,304.1264038085937,0.6782397031784058,0.125499278306961,0.1190103217959404,293.0956115722656,297.1499938964844,293.1499938964844,0.2445000857114792,-3640.73095703125,304.14581298828125,0.9391675591468812,0.3301259279251098,0.2312798500061035,293.0958557128906,297.1499938964844,293.1499938964844,0.3162805736064911,-6029.9892578125,304.17242431640625,0.9990000128746032,0.4783191978931427,0.3822793960571289,293.0789794921875,297.1499938964844,293.1499938964844,0.004569245968014,-1707.5865478515625,297.1981506347656,0.4889387190341949,0.050000000745058,0.2322762608528137,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919558882713318,0.5856804847717285,0.5856804847717285,1.0,1.0,-1.4155361652374268,0.5376418232917786,0.877894401550293,0.2026368528604507,0.0,0.0,0.8174993395805359,52.809349060058594,55.0,42.4173583984375,-17141.9375,288.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10626220703125,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.30859375,18000.0,0.0,0.0,0.3919331729412079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100957989692688,1.100969314575195,-1.1414316759328358e-05,0.0,0.0003977623418904,0.0,0.0,162.38845825195312,0.0,0.0,0.0,0.6199583411216736,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.162267193198204,-3378.615234375,304.14697265625,0.8384879231452942,0.2375804036855697,0.2146098017692566,292.8318176269531,297.1499938964844,293.1499938964844,0.0720156133174896,-1870.634521484375,304.1264038085937,0.6782397031784058,0.125499278306961,0.1190103217959404,293.0956115722656,297.1499938964844,293.1499938964844,0.2445000857114792,-3640.73095703125,304.14581298828125,0.9391675591468812,0.3301259279251098,0.2312798500061035,293.0958557128906,297.1499938964844,293.1499938964844,0.3162805736064911,-6029.9892578125,304.17242431640625,0.9990000128746032,0.4783191978931427,0.3822793960571289,293.0789794921875,297.1499938964844,293.1499938964844,0.004569245968014,-1707.5865478515625,297.1981506347656,0.4889387190341949,0.050000000745058,0.2322762608528137,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.12274169921875,1.0,0.2919558882713318,0.5856804847717285,0.5856804847717285,1.0,1.0,-1.4155361652374268,0.5376418232917786,0.877894401550293,0.2026368528604507,0.0,0.0,0.8174993395805359,52.809349060058594,55.0,42.4173583984375,-17141.9375,288.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10626220703125,308.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.30859375,18000.0,0.0,0.0,0.3919331729412079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100957989692688,1.100969314575195,-1.1414316759328358e-05,0.0,0.0003977623418904,0.0,0.0,162.38845825195312,0.0,0.0,0.0,0.6199583411216736,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625816971063614,-3383.6904296875,304.1469421386719,0.83951735496521,0.2381247729063034,0.2150939106941223,292.83819580078125,297.1499938964844,293.1499938964844,0.0741454735398292,-1911.1038818359373,304.1268005371094,0.6839948892593384,0.1282761543989181,0.1216724142432212,293.0955505371094,297.1499938964844,293.1499938964844,0.24492047727108,-3645.5732421875,304.14581298828125,0.9405089616775512,0.33082315325737,0.2317614555358886,293.0850524902344,297.1499938964844,293.1499938964844,0.3152024745941162,-6014.5361328125,304.1702880859375,0.9990000128746032,0.4811231195926666,0.3816494941711426,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764287933707,-1709.4359130859375,297.2156677246094,0.4892093539237976,0.050000000745058,0.2322520613670349,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.1321716308594,1.0,0.2923381328582763,0.584906280040741,0.584906280040741,1.0,1.0,-1.419104814529419,0.5386244654655457,0.8804803490638733,0.202838510274887,0.0,0.0,0.8177655935287476,52.74020767211914,55.0,34.08005905151367,-17186.474609375,289.6225280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272888183594,308.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.462890625,18000.0,0.0,0.0,0.3937899470329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026837825775146,1.1026952266693115,-1.1444005394878332e-05,0.0,0.000399646727601,0.0,0.0,163.09210205078125,0.0,0.0,0.0,0.6207863688468933,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629441976547241,-3389.630615234375,304.1468505859375,0.8399926424026489,0.2386660873889923,0.2155814468860626,292.8446350097656,297.1499938964844,293.1499938964844,0.0762182027101516,-1950.770263671875,304.12725830078125,0.6890201568603516,0.1309585571289062,0.1242559254169464,293.09552001953125,297.1499938964844,293.1499938964844,0.2454128563404083,-3651.332275390625,304.1456604003906,0.9410922527313232,0.3315185308456421,0.2322465479373932,293.0762023925781,297.1499938964844,293.1499938964844,0.3150011599063873,-6012.77392578125,304.1669616699219,0.9990000128746032,0.4836912155151367,0.381827563047409,293.0790405273437,297.1499938964844,293.1499938964844,0.0045850211754441,-1711.9774169921875,297.2315368652344,0.489132672548294,0.050000000745058,0.2322587072849273,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930384576320648,0.584088921546936,0.584088921546936,1.0,1.0,-1.4235947132110596,0.5399606823921204,0.8836339712142944,0.2032103389501571,0.0,0.0,0.8179072141647339,52.85193634033203,58.0,25.43244361877441,-17237.974609375,291.8424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,308.4215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3984375,18000.0,0.0,0.0,0.3955380618572235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036477088928225,1.1036591529846191,-1.1461202120699454e-05,0.0,0.0004014208680018,0.0,0.0,163.49197387695312,0.0,0.0,0.0,0.62125563621521,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637962609529495,-3403.783203125,304.1464538574219,0.8395203351974487,0.2397391945123672,0.2165638953447342,292.85772705078125,297.1499938964844,293.1499938964844,0.0801846385002136,-2027.36279296875,304.12823486328125,0.6970272064208984,0.136039063334465,0.1291703134775161,293.09552001953125,297.1499938964844,293.1499938964844,0.2465900480747223,-3665.273193359375,304.1451416015625,0.940327286720276,0.3329028487205505,0.2332247644662857,293.0648803710937,297.1499938964844,293.1499938964844,0.3168917894363403,-6044.72314453125,304.1581115722656,0.9990000128746032,0.4878754913806915,0.3842533528804779,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060504391789,-1718.923095703125,297.2592163085937,0.4880916774272918,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952430546283722,0.5823413729667664,0.5823413729667664,1.0,1.0,-1.434869647026062,0.5435056686401367,0.8913639783859253,0.2043665498495102,0.0,0.0,0.818479597568512,53.53974533081055,61.0,9.269169807434082,-17359.68359375,298.4619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.3987660408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048614978790283,1.1048730611801147,-1.148014416685328e-05,0.0,0.0004046968533657,0.0,0.0,163.96910095214844,0.0,0.0,0.0,0.6218482255935669,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637962609529495,-3403.783203125,304.1464538574219,0.8395203351974487,0.2397391945123672,0.2165638953447342,292.85772705078125,297.1499938964844,293.1499938964844,0.0801846385002136,-2027.36279296875,304.12823486328125,0.6970272064208984,0.136039063334465,0.1291703134775161,293.09552001953125,297.1499938964844,293.1499938964844,0.2465900480747223,-3665.273193359375,304.1451416015625,0.940327286720276,0.3329028487205505,0.2332247644662857,293.0648803710937,297.1499938964844,293.1499938964844,0.3168917894363403,-6044.72314453125,304.1581115722656,0.9990000128746032,0.4878754913806915,0.3842533528804779,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060504391789,-1718.923095703125,297.2592163085937,0.4880916774272918,0.050000000745058,0.2323513180017471,291.14239501953125,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952430546283722,0.5823413729667664,0.5823413729667664,1.0,1.0,-1.434869647026062,0.5435056686401367,0.8913639783859253,0.2043665498495102,0.0,0.0,0.818479597568512,53.53974533081055,61.0,9.269169807434082,-17359.68359375,298.4619445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2172546386719,308.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.3987660408020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048614978790283,1.1048730611801147,-1.148014416685328e-05,0.0,0.0004046968533657,0.0,0.0,163.96910095214844,0.0,0.0,0.0,0.6218482255935669,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647853404283523,-3420.35888671875,304.14599609375,0.8375225067138672,0.2407988905906677,0.2175521403551101,292.8709716796875,297.1499938964844,293.1499938964844,0.0839220136404037,-2100.206298828125,304.1292419433594,0.702667236328125,0.1407562047243118,0.1337551176548004,293.0955505371094,297.1499938964844,293.1499938964844,0.2479765862226486,-3681.811767578125,304.1444396972656,0.9374731779098512,0.3342765569686889,0.2342096865177154,293.062255859375,297.1499938964844,293.1499938964844,0.3213514983654022,-6115.85888671875,304.1479797363281,0.9990000128746032,0.4905758202075958,0.3889456689357757,293.0785827636719,297.1499938964844,293.1499938964844,0.0046312939375638,-1727.889404296875,297.282470703125,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983181774616241,0.5804732441902161,0.5804732441902161,1.0,1.0,-1.4485914707183838,0.5479732155799866,0.9006182551383972,0.2059505581855774,0.0,0.0,0.8202580809593201,54.74478912353516,64.0,-3.726808547973633,-17503.181640625,307.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.078125,18000.0,0.0,0.0,0.4017442166805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071466207504272,1.107158064842224,-1.1507423550938256e-05,0.0,0.0004077193152625,0.0,0.0,164.7852783203125,0.0,0.0,0.0,0.6229227781295776,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647853404283523,-3420.35888671875,304.14599609375,0.8375225067138672,0.2407988905906677,0.2175521403551101,292.8709716796875,297.1499938964844,293.1499938964844,0.0839220136404037,-2100.206298828125,304.1292419433594,0.702667236328125,0.1407562047243118,0.1337551176548004,293.0955505371094,297.1499938964844,293.1499938964844,0.2479765862226486,-3681.811767578125,304.1444396972656,0.9374731779098512,0.3342765569686889,0.2342096865177154,293.062255859375,297.1499938964844,293.1499938964844,0.3213514983654022,-6115.85888671875,304.1479797363281,0.9990000128746032,0.4905758202075958,0.3889456689357757,293.0785827636719,297.1499938964844,293.1499938964844,0.0046312939375638,-1727.889404296875,297.282470703125,0.486087292432785,0.050000000745058,0.2325324118137359,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.2983181774616241,0.5804732441902161,0.5804732441902161,1.0,1.0,-1.4485914707183838,0.5479732155799866,0.9006182551383972,0.2059505581855774,0.0,0.0,0.8202580809593201,54.74478912353516,64.0,-3.726808547973633,-17503.181640625,307.54449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2796630859375,308.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.078125,18000.0,0.0,0.0,0.4017442166805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071466207504272,1.107158064842224,-1.1507423550938256e-05,0.0,0.0004077193152625,0.0,0.0,164.7852783203125,0.0,0.0,0.0,0.6229227781295776,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658706068992614,-3438.6064453125,304.1455383300781,0.8344053030014038,0.2418442368507385,0.2185420393943786,292.8843688964844,297.1499938964844,293.1499938964844,0.0874284729361534,-2168.96484375,304.1303100585937,0.706355631351471,0.1451103836297989,0.1380097866058349,293.0956420898437,297.1499938964844,293.1499938964844,0.2495116740465164,-3700.153564453125,304.14373779296875,0.9330401420593262,0.3356369137763977,0.2351969182491302,293.0677490234375,297.1499938964844,293.1499938964844,0.3278614580631256,-6217.60791015625,304.1378479003906,0.9990000128746032,0.4917019009590149,0.3954014182090759,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597179025411,-1738.340576171875,297.3027038574219,0.4833329916000366,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1266784667969,1.0,0.3020596802234649,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.464125156402588,0.5531195402145386,0.9110056161880492,0.2078430950641632,0.0,0.0,0.8238871693611145,56.36789321899414,67.0,-12.981978416442873,-17664.591796875,318.6518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.36328125,18000.0,0.0,0.0,0.4046127498149872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112191677093506,1.1122032403945925,-1.1568015906959772e-05,0.0,0.0004106304841116,0.0,0.0,166.59942626953125,0.0,0.0,0.0,0.6252700090408325,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658706068992614,-3438.6064453125,304.1455383300781,0.8344053030014038,0.2418442368507385,0.2185420393943786,292.8843688964844,297.1499938964844,293.1499938964844,0.0874284729361534,-2168.96484375,304.1303100585937,0.706355631351471,0.1451103836297989,0.1380097866058349,293.0956420898437,297.1499938964844,293.1499938964844,0.2495116740465164,-3700.153564453125,304.14373779296875,0.9330401420593262,0.3356369137763977,0.2351969182491302,293.0677490234375,297.1499938964844,293.1499938964844,0.3278614580631256,-6217.60791015625,304.1378479003906,0.9990000128746032,0.4917019009590149,0.3954014182090759,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597179025411,-1738.340576171875,297.3027038574219,0.4833329916000366,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782470703125,291.1266784667969,1.0,0.3020596802234649,0.5785225033760071,0.5785225033760071,1.0,1.0,-1.464125156402588,0.5531195402145386,0.9110056161880492,0.2078430950641632,0.0,0.0,0.8238871693611145,56.36789321899414,67.0,-12.981978416442873,-17664.591796875,318.6518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3302001953125,308.5343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.36328125,18000.0,0.0,0.0,0.4046127498149872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112191677093506,1.1122032403945925,-1.1568015906959772e-05,0.0,0.0004106304841116,0.0,0.0,166.59942626953125,0.0,0.0,0.0,0.6252700090408325,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670156866312027,-3457.8662109375,304.1451110839844,0.8305199146270752,0.2428742051124572,0.2195298820734024,292.8973999023437,297.1499938964844,293.1499938964844,0.0907468646764755,-2234.248291015625,304.13134765625,0.7085824012756348,0.149194598197937,0.1419951468706131,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405050754547,-3719.596435546875,304.14312744140625,0.927493691444397,0.3369814455509186,0.2361824661493301,293.0802917480469,297.1499938964844,293.1499938964844,0.3359654247760772,-6342.48779296875,304.12841796875,0.9990000128746032,0.4912576079368591,0.4031873047351837,293.077880859375,297.1499938964844,293.1499938964844,0.0046905102208256,-1749.841796875,297.3210754394531,0.4799795150756836,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120910644531,1.0,0.306303322315216,0.5765215754508972,0.5765215754508972,1.0,1.0,-1.4809975624084473,0.5587664842605591,0.9222310781478882,0.2099597007036209,0.0,0.0,0.8297094702720642,58.32661056518555,70.0,-18.90265655517578,-17840.396484375,331.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.083984375,18000.0,0.0,0.0,0.4075086712837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209319829940796,1.1209436655044556,-1.1676980648189785e-05,0.0,0.0004135694762226,0.0,0.0,169.81063842773438,0.0,0.0,0.0,0.6293348073959351,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670156866312027,-3457.8662109375,304.1451110839844,0.8305199146270752,0.2428742051124572,0.2195298820734024,292.8973999023437,297.1499938964844,293.1499938964844,0.0907468646764755,-2234.248291015625,304.13134765625,0.7085824012756348,0.149194598197937,0.1419951468706131,293.0957946777344,297.1499938964844,293.1499938964844,0.2511405050754547,-3719.596435546875,304.14312744140625,0.927493691444397,0.3369814455509186,0.2361824661493301,293.0802917480469,297.1499938964844,293.1499938964844,0.3359654247760772,-6342.48779296875,304.12841796875,0.9990000128746032,0.4912576079368591,0.4031873047351837,293.077880859375,297.1499938964844,293.1499938964844,0.0046905102208256,-1749.841796875,297.3210754394531,0.4799795150756836,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120910644531,1.0,0.306303322315216,0.5765215754508972,0.5765215754508972,1.0,1.0,-1.4809975624084473,0.5587664842605591,0.9222310781478882,0.2099597007036209,0.0,0.0,0.8297094702720642,58.32661056518555,70.0,-18.90265655517578,-17840.396484375,331.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361572265625,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.083984375,18000.0,0.0,0.0,0.4075086712837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209319829940796,1.1209436655044556,-1.1676980648189785e-05,0.0,0.0004135694762226,0.0,0.0,169.81063842773438,0.0,0.0,0.0,0.6293348073959351,4.0,0.0,1.0
