time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676018983125686,-3467.719482421875,304.1449279785156,0.8283743262290955,0.2433831393718719,0.220022052526474,292.9037475585937,297.1499938964844,293.1499938964844,0.092348925769329,-2265.79296875,304.1318359375,0.7092723846435547,0.1511463522911071,0.1439054310321808,293.0959167480469,297.1499938964844,293.1499938964844,0.2519768178462982,-3729.564208984375,304.1428527832031,0.9244312644004822,0.3376470804214477,0.2366735637187957,293.0888366699219,297.1499938964844,293.1499938964844,0.3404992818832397,-6411.71728515625,304.1241149902344,0.9990000128746032,0.4904583692550659,0.4074698984622955,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066588886082,-1755.90380859375,297.32989501953125,0.4781022369861603,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085726499557495,0.575518786907196,0.575518786907196,1.0,1.0,-1.4898202419281006,0.5617398619651794,0.928080439567566,0.2110878378152847,0.0,0.0,0.8334996700286865,59.4113655090332,70.0,-20.832216262817383,-17932.625,338.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3687744140625,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.2734375,18000.0,0.0,0.0,0.40900519490242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126821756362915,1.1268335580825806,-1.175221404992044e-05,0.0,0.0004150882887188,0.0,0.0,172.0132598876953,0.0,0.0,0.0,0.6320775747299194,4.0,0.0,1.0
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681914627552032,-3477.624755859375,304.144775390625,0.826129138469696,0.2438880652189254,0.2205126881599426,292.90997314453125,297.1499938964844,293.1499938964844,0.0939133465290069,-2296.59033203125,304.1322937011719,0.7097290754318237,0.1530434936285019,0.1457634568214416,293.0960388183594,297.1499938964844,293.1499938964844,0.2528189420700073,-3739.592529296875,304.1426086425781,0.9212401509284972,0.3383082151412964,0.2371631264686584,293.0987854003906,297.1499938964844,293.1499938964844,0.3452970683574676,-6484.55908203125,304.1201171875,0.9990000128746032,0.4892825186252594,0.4119627177715301,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232243232429,-1762.12451171875,297.33868408203125,0.4760948717594147,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109209835529327,0.5745311379432678,0.5745311379432678,1.0,1.0,-1.4988417625427246,0.5648016333580017,0.934040069580078,0.2122632712125778,0.0,0.0,0.8378804326057434,60.556888580322266,73.0,-22.14386367797852,-18027.138671875,345.6562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700866699219,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17849.291015625,18000.0,0.0,0.0,0.4105524718761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133737564086914,1.1337493658065796,-1.1841950254165567e-05,0.0,0.0004166585567872,0.0,0.0,174.6350555419922,0.0,0.0,0.0,0.6353023648262024,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693751364946365,-3497.484619140625,304.1445617675781,0.8214209675788879,0.2448860108852386,0.2214887142181396,292.92205810546875,297.1499938964844,293.1499938964844,0.0969359204173088,-2356.0029296875,304.1331481933594,0.7100726366043091,0.1566737592220306,0.1493307054042816,293.0963134765625,297.1499938964844,293.1499938964844,0.2545120120048523,-3759.716064453125,304.14227294921875,0.9146544933319092,0.3396167755126953,0.2381370365619659,293.1222229003906,297.1499938964844,293.1499938964844,0.3555499315261841,-6638.931640625,304.113037109375,0.9990000128746032,0.4858333468437195,0.4214510023593902,293.0768737792969,297.1499938964844,293.1499938964844,0.0047576813958585,-1775.0355224609375,297.3566589355469,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158044517040252,0.5726269483566284,0.5726269483566284,1.0,1.0,-1.5173298120498655,0.5711466073989868,0.946183145046234,0.2147443145513534,0.0,0.0,0.8483900427818298,63.00511932373047,61.0,-23.47117805480957,-18221.3828125,361.0515441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.984375,18000.0,0.0,0.0,0.4138409197330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496244430542,1.1505084037780762,-1.2064390830346383e-05,0.0,0.0004199959221296,0.0,0.0,181.1362152099609,0.0,0.0,0.0,0.6431365609169006,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693751364946365,-3497.484619140625,304.1445617675781,0.8214209675788879,0.2448860108852386,0.2214887142181396,292.92205810546875,297.1499938964844,293.1499938964844,0.0969359204173088,-2356.0029296875,304.1331481933594,0.7100726366043091,0.1566737592220306,0.1493307054042816,293.0963134765625,297.1499938964844,293.1499938964844,0.2545120120048523,-3759.716064453125,304.14227294921875,0.9146544933319092,0.3396167755126953,0.2381370365619659,293.1222229003906,297.1499938964844,293.1499938964844,0.3555499315261841,-6638.931640625,304.113037109375,0.9990000128746032,0.4858333468437195,0.4214510023593902,293.0768737792969,297.1499938964844,293.1499938964844,0.0047576813958585,-1775.0355224609375,297.3566589355469,0.4716762900352478,0.050000000745058,0.2338481992483139,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158044517040252,0.5726269483566284,0.5726269483566284,1.0,1.0,-1.5173298120498655,0.5711466073989868,0.946183145046234,0.2147443145513534,0.0,0.0,0.8483900427818298,63.00511932373047,61.0,-23.47117805480957,-18221.3828125,361.0515441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554992675781,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.984375,18000.0,0.0,0.0,0.4138409197330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150496244430542,1.1505084037780762,-1.2064390830346383e-05,0.0,0.0004199959221296,0.0,0.0,181.1362152099609,0.0,0.0,0.0,0.6431365609169006,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241661787033081,0.0,0.2223812490701675,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168217301368713,0.0,0.1526312083005905,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183264374732972,0.0,0.2390421032905578,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.418644905090332,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842163085937,0.4730126857757568,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348720550537,0.5715348720550537,1.0,1.0,-1.5199519395828247,0.5713440775871277,0.9486078023910522,0.2145213633775711,0.0,0.0,0.0,62.42616653442383,60.0,2.2062222957611084,-18303.583984375,360.8639221191406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694536209106443,1.1694660186767578,-1.232910744874971e-05,0.0,0.0,0.0,0.0,188.7954864501953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241661787033081,0.0,0.2223812490701675,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168217301368713,0.0,0.1526312083005905,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183264374732972,0.0,0.2390421032905578,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.418644905090332,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.3842163085937,0.4730126857757568,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715348720550537,0.5715348720550537,1.0,1.0,-1.5199519395828247,0.5713440775871277,0.9486078023910522,0.2145213633775711,0.0,0.0,0.0,62.42616653442383,60.0,2.2062222957611084,-18303.583984375,360.8639221191406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375549316406,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.58203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694536209106443,1.1694660186767578,-1.232910744874971e-05,0.0,0.0,0.0,0.0,188.7954864501953,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,0.0009130457765422,292.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833984375,0.0,0.0,0.0006631964351981,292.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0009532099938951,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0017840013606473,292.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8243713378906,0.0,0.0,0.0013435443397611,291.12713623046875,294.1499938964844,255.910400390625,255.07302856445312,272.0975952148437,277.0238952636719,291.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067100175656378,2.473815996495432e-08,0.0067099928855896,-0.0582295916974544,0.0,0.0,0.0,-0.0452124029397964,60.0,-373.0225524902344,-0.0,-3.142379000564688e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.845120045007105e-18,8.846206133151387e-18,-1.0856033671677617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,0.0009130457765422,292.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833984375,0.0,0.0,0.0006631964351981,292.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626953125,0.0,0.0,0.0009532099938951,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943603515625,0.0,0.0,0.0017840013606473,292.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8243713378906,0.0,0.0,0.0013435443397611,291.12713623046875,294.1499938964844,255.910400390625,255.07302856445312,272.0975952148437,277.0238952636719,291.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067100175656378,2.473815996495432e-08,0.0067099928855896,-0.0582295916974544,0.0,0.0,0.0,-0.0452124029397964,60.0,-373.0225524902344,-0.0,-3.142379000564688e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.845120045007105e-18,8.846206133151387e-18,-1.0856033671677617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64996337890625,0.0,0.0,0.0001311467203777,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0001292023516725,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,0.0001092573875212,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0001626505836611,292.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7972717285156,0.0,0.0,0.0005590717191807,291.12744140625,294.1499938964844,255.8932037353516,255.0568389892578,271.7099914550781,268.81866455078125,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013097397750243,2.2442250724452613e-08,0.0013097174232825,-0.0575971715152263,0.0,0.0,0.0,-0.0167895033955574,60.0,-184.5680084228516,-0.0,-1.1695047419379989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.904683336398783e-21,8.387558904705849e-21,-4.828754673328704e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385498046875,0.0,0.0,0.0001071443257387,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,0.0001128172007156,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.223388671875,0.0,0.0,8.334325684700161e-05,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,0.0001128576041082,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77813720703125,0.0,0.0,0.0005350818391889,291.1275634765625,294.1499938964844,255.877670288086,255.04209899902344,271.5429077148437,263.69580078125,291.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415237095206,2.239750251931128e-08,0.0011415012413635,-0.0576474927365779,0.0,0.0,0.0,-0.0159168858081102,60.0,-85.40513610839844,-0.0,-8.88536746401769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6662542745887736e-21,-7.11567581664537e-21,2.44942194595338e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,0.0001071284277713,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41094970703125,0.0,0.0,0.0001128115036408,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156677246094,0.0,0.0,8.332186553161591e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462341308594,0.0,0.0,0.0001128103685914,292.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593688964844,0.0,0.0,0.0005351220606826,291.1276550292969,294.1499938964844,255.86373901367188,255.02877807617188,271.38385009765625,260.5914611816406,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415233602747,2.241490726362372e-08,0.0011415008921176,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-48.42626953125,-0.0,-8.884423152721865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.661566648519784e-21,-7.120358595952958e-21,2.458791947433174e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0001071353908628,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.394775390625,0.0,0.0,0.0001128183503169,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080078125,0.0,0.0,8.332766446983442e-05,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.000112819026981,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406921386719,0.0,0.0,0.000535151688382,291.1277770996094,294.1499938964844,255.8513641357422,255.01681518554688,271.22625732421875,258.7113647460937,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242188834600256e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.02245330810547,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.661770212498655e-21,-7.120153416386954e-21,2.458382799991516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,0.0001071219448931,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001128041767515,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928100585937,0.0,0.0,8.331722347065806e-05,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0001128049188992,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,0.0005350845167413,291.1279602050781,294.1499938964844,255.83102416992188,254.99676513671875,270.91552734375,256.8837890625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.46761512756348,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6617770787439736e-21,-7.120142915070583e-21,2.4583658363266097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,0.0001071219448931,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627624511719,0.0,0.0,0.0001128041767515,291.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928100585937,0.0,0.0,8.331722347065806e-05,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,0.0001128049188992,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,0.0005350845167413,291.1279602050781,294.1499938964844,255.83102416992188,254.99676513671875,270.91552734375,256.8837890625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.46761512756348,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6617770787439736e-21,-7.120142915070583e-21,2.4583658363266097e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.000107075611595,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001127553914557,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,8.328118565259501e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,0.0001127561190514,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,0.0005348532577045,291.1281433105469,294.1499938964844,255.8162384033203,254.9815673828125,270.6108093261719,256.20855712890625,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608295440673828,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5755920410156,0.0,0.0,0.000107075611595,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001127553914557,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778564453125,0.0,0.0,8.328118565259501e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,0.0001127561190514,292.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,0.0005348532577045,291.1281433105469,294.1499938964844,255.8162384033203,254.9815673828125,270.6108093261719,256.20855712890625,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.608295440673828,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001069960853783,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001126716524595,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,8.321932546095923e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001126723655033,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63153076171875,0.0,0.0,0.0005344561650417,291.1282958984375,294.1499938964844,255.80653381347656,254.97085571289065,270.3121643066406,255.95567321777344,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48193550109864,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001069960853783,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001126716524595,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1630859375,0.0,0.0,8.321932546095923e-05,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001126723655033,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63153076171875,0.0,0.0,0.0005344561650417,291.1282958984375,294.1499938964844,255.80653381347656,254.97085571289065,270.3121643066406,255.95567321777344,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.48193550109864,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001068823039531,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0001125518392655,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,8.313082798849791e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,0.0001125525450333,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961608886719,0.0,0.0,0.0005338879418559,291.1283874511719,294.1499938964844,255.8014678955078,254.96421813964844,270.0196533203125,255.85894775390625,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43895721435547,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0001068823039531,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0001125518392655,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,8.313082798849791e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,0.0001125525450333,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5961608886719,0.0,0.0,0.0005338879418559,291.1283874511719,294.1499938964844,255.8014678955078,254.96421813964844,270.0196533203125,255.85894775390625,291.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.43895721435547,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001068120545824,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542724609375,0.0,0.0,0.0001124778646044,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14129638671875,0.0,0.0,8.30761855468154e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9835205078125,0.0,0.0,0.0001124785703723,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57867431640625,0.0,0.0,0.0005335371242836,291.1284484863281,294.1499938964844,255.8005523681641,254.9623107910156,269.875732421875,255.83615112304688,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418365478515625,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152587890625,0.0,0.0,0.0001067325501935,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.000112394154712,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341552734375,0.0,0.0,8.301435445901006e-05,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,0.000112394845928,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56134033203125,0.0,0.0,0.0005331400898285,291.12847900390625,294.1499938964844,255.8006286621093,254.96128845214844,269.7333679199219,255.8222045898437,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39525032043457,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,0.0001065446267602,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001121962632169,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,8.286818774649873e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001121969471569,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,0.0005322015495039,291.1285095214844,294.1499938964844,255.8035430908203,254.961654663086,269.4532775878906,255.8095092773437,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33963203430176,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,0.0001065446267602,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20947265625,0.0,0.0,0.0001121962632169,291.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,8.286818774649873e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.0001121969471569,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,0.0005322015495039,291.1285095214844,294.1499938964844,255.8035430908203,254.961654663086,269.4532775878906,255.8095092773437,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.33963203430176,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001063160816556,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001119556036428,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10601806640625,0.0,0.0,8.269042882602662e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0001119562730309,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,0.0005310600972734,291.1285095214844,294.1499938964844,255.8097686767578,254.96495056152344,269.179443359375,255.807861328125,290.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27069091796875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001063160816556,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801452636719,0.0,0.0,0.0001119556036428,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10601806640625,0.0,0.0,8.269042882602662e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,0.0001119562730309,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,0.0005310600972734,291.1285095214844,294.1499938964844,255.8097686767578,254.96495056152344,269.179443359375,255.807861328125,290.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27069091796875,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,0.0001060445938492,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001116697167162,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922241210937,0.0,0.0,8.24792732601054e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001116703788284,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,0.0005297041498124,291.12847900390625,294.1499938964844,255.8188934326172,254.97076416015625,268.9118957519531,255.8121337890625,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18818473815918,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574584960937,0.0,0.0,0.0001060445938492,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001116697167162,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0922241210937,0.0,0.0,8.24792732601054e-05,290.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9421081542969,0.0,0.0,0.0001116703788284,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,0.0005297041498124,291.12847900390625,294.1499938964844,255.8188934326172,254.97076416015625,268.9118957519531,255.8121337890625,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.18818473815918,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001057283661793,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,8.223330951295793e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001113373728003,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0005281247431412,291.1283874511719,294.1499938964844,255.8304443359375,254.97872924804688,268.650634765625,255.82017517089844,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.0920467376709,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.0001057283661793,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0001113367179641,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,8.223330951295793e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306335449219,0.0,0.0,0.0001113373728003,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4272155761719,0.0,0.0,0.0005281247431412,291.1283874511719,294.1499938964844,255.8304443359375,254.97872924804688,268.650634765625,255.82017517089844,290.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.0920467376709,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,0.000105553153844,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001111522142309,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,8.209703810280189e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0001111528617911,291.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4110412597656,0.0,0.0,0.0005272495909593,291.1283264160156,294.1499938964844,255.8369903564453,254.9833984375,268.5223388671875,255.8252716064453,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.038890838623047,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203491210937,0.0,0.0,0.0001053665182553,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0001109556833398,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652770996094,0.0,0.0,8.19518681964837e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,0.0001109563236241,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,0.0005263173952698,291.12823486328125,294.1499938964844,255.843978881836,254.9884490966797,268.3956298828125,255.8309326171875,290.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.982397079467773,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,0.0001049593993229,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,8.163521852111444e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081726074219,0.0,0.0,0.0001105276023736,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0005242839106358,291.1280517578125,294.1499938964844,255.85906982421875,254.99952697753903,268.1469116210937,255.8437042236328,290.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85965156555176,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022216796875,0.0,0.0,0.0001049593993229,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.0001105269693653,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0520935058594,0.0,0.0,8.163521852111444e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9081726074219,0.0,0.0,0.0001105276023736,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,0.0005242839106358,291.1280517578125,294.1499938964844,255.85906982421875,254.99952697753903,268.1469116210937,255.8437042236328,290.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85965156555176,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001045088210958,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,8.128476474666968e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001100531080737,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,0.0005220333696343,291.1277770996094,294.1499938964844,255.87527465820312,255.01158142089844,267.9043884277344,255.85797119140625,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.724489212036133,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001045088210958,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.040283203125,0.0,0.0,0.0001100524896173,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,8.128476474666968e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001100531080737,291.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,0.0005220333696343,291.1277770996094,294.1499938964844,255.87527465820312,255.01158142089844,267.9043884277344,255.85797119140625,290.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.724489212036133,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,0.0001040180941345,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,0.0001095357438316,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,8.090308983810246e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0001095363477361,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0005195822450332,291.1274719238281,294.1499938964844,255.8921356201172,255.02423095703125,267.6680603027344,255.87326049804688,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57798957824707,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
