time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668212890625,0.0,0.0,0.0001040180941345,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,0.0001095357438316,291.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263061523437,0.0,0.0,8.090308983810246e-05,290.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,0.0001095363477361,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0005195822450332,291.1274719238281,294.1499938964844,255.8921356201172,255.02423095703125,267.6680603027344,255.87326049804688,290.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.57798957824707,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001034919623634,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001089817087631,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,8.049387542996556e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001089822981157,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0005169542855583,291.1270751953125,294.1499938964844,255.9092254638672,255.0370941162109,267.4378356933594,255.88916015625,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.421571731567383,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495178222656,0.0,0.0,0.0001034919623634,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,0.0001089817087631,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.013671875,0.0,0.0,8.049387542996556e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001089822981157,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0005169542855583,291.1270751953125,294.1499938964844,255.9092254638672,255.0370941162109,267.4378356933594,255.88916015625,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.421571731567383,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001032174404826,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745788574219,0.0,0.0,0.0001086926276911,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,8.028035517781973e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,0.0001086932170437,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.0005155830876901,291.1268615722656,294.1499938964844,255.917709350586,255.04347229003903,267.324951171875,255.897201538086,290.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.34017372131348,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,0.0001029363993438,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001083966781152,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0012512207031,0.0,0.0,8.006176358321682e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650817871094,0.0,0.0,0.0001083972601918,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0005141793517395,291.1266174316406,294.1499938964844,255.92608642578125,255.0497589111328,267.2135925292969,255.9052276611328,290.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25698471069336,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001023583099595,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,7.961213850649074e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001077885026461,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0005112918443046,291.1260986328125,294.1499938964844,255.9422912597656,255.06187438964844,266.9952392578125,255.92105102539065,290.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08626365661621,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001023583099595,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.0001077879278454,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889831542969,0.0,0.0,7.961213850649074e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0001077885026461,291.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21258544921875,0.0,0.0,0.0005112918443046,291.1260986328125,294.1499938964844,255.9422912597656,255.06187438964844,266.9952392578125,255.92105102539065,290.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.08626365661621,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992248535156,0.0,0.0,0.0001017651957226,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,7.915082824183628e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,0.0001071639198926,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,0.0005083293071947,291.12548828125,294.1499938964844,255.95738220214844,255.07302856445312,266.7826538085937,255.936264038086,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.911571502685547,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992248535156,0.0,0.0,0.0001017651957226,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.0,0.0001071633596438,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,7.915082824183628e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84442138671875,0.0,0.0,0.0001071639198926,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,0.0005083293071947,291.12548828125,294.1499938964844,255.95738220214844,255.07302856445312,266.7826538085937,255.936264038086,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.911571502685547,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,0.0001011647691484,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.868382090236992e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001065316318999,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.0005053301574662,291.12481689453125,294.1499938964844,255.97091674804688,255.0828552246093,266.5756225585937,255.95046997070312,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.735185623168945,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,0.0001011647691484,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,0.0001065310789272,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,7.868382090236992e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001065316318999,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,0.0005053301574662,291.12481689453125,294.1499938964844,255.97091674804688,255.0828552246093,266.5756225585937,255.95046997070312,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.735185623168945,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,0.0001005646117846,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,7.821703184163198e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,0.0001058996349456,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0005023324629291,291.12408447265625,294.1499938964844,255.9824676513672,255.09097290039065,266.3739929199219,255.9633178710937,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55937767028809,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,0.0001005646117846,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0001058990965248,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532470703125,0.0,0.0,7.821703184163198e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82427978515625,0.0,0.0,0.0001058996349456,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0005023324629291,291.12408447265625,294.1499938964844,255.9824676513672,255.09097290039065,266.3739929199219,255.9633178710937,290.7673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55937767028809,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,0.0001002669159788,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,0.000105585611891,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,7.798548904247582e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193359375,0.0,0.0,0.0001055861430359,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,0.0005008454900234,291.1236877441406,294.1499938964844,255.98736572265625,255.09425354003903,266.2751159667969,255.96913146972656,290.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.472375869750977,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2512512207031,0.0,0.0,9.9971926829312e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83935546875,0.0,0.0,0.0001052749721566,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,7.775605627102777e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,0.0001052755033015,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010131835937,0.0,0.0,0.0004993720212951,291.1232604980469,294.1499938964844,255.99159240722656,255.0969696044922,266.17755126953125,255.97447204589844,290.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38633155822754,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,9.939323354046792e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,7.730595825705677e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001046661127475,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0004964815452694,291.1223449707031,294.1499938964844,255.9978179931641,255.1005096435547,265.986083984375,255.9835968017578,290.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21809768676757,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,9.939323354046792e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.0001046655888785,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93023681640625,0.0,0.0,7.730595825705677e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001046661127475,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07427978515625,0.0,0.0,0.0004964815452694,291.1223449707031,294.1499938964844,255.9978179931641,255.1005096435547,265.986083984375,255.9835968017578,290.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21809768676757,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,9.883423626888543e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,7.687117613386363e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0004936893237754,291.1213684082031,294.1499938964844,256.000732421875,255.1011657714844,265.7993469238281,255.9903564453125,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05653381347656,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,9.883423626888543e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79315185546875,0.0,0.0,0.0001040769420797,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,7.687117613386363e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0004936893237754,291.1213684082031,294.1499938964844,256.000732421875,255.1011657714844,265.7993469238281,255.9903564453125,290.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.05653381347656,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.205322265625,0.0,0.0,9.8299678938929e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,7.645541336387396e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001035145323839,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0004910192801617,291.12030029296875,294.1499938964844,255.99989318847656,255.0985870361328,265.6171569824219,255.9944610595703,290.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90324592590332,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.205322265625,0.0,0.0,9.8299678938929e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,0.0001035140303429,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,7.645541336387396e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78546142578125,0.0,0.0,0.0001035145323839,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0004910192801617,291.12030029296875,294.1499938964844,255.99989318847656,255.0985870361328,265.6171569824219,255.9944610595703,290.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.90324592590332,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,9.779332322068512e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,7.606158033013344e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001029813138302,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0004884900990873,291.1191711425781,294.1499938964844,255.99484252929688,255.0923614501953,265.439208984375,255.99563598632807,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75957489013672,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,9.779332322068512e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,0.0001029808190651,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,7.606158033013344e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,0.0001029813138302,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0004884900990873,291.1191711425781,294.1499938964844,255.99484252929688,255.0923614501953,265.439208984375,255.99563598632807,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75957489013672,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,9.755163046065718e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73736572265625,0.0,0.0,0.0001027263060677,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89129638671875,0.0,0.0,7.587359141325578e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,0.0001027267935569,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0004872828430961,291.1185607910156,294.1499938964844,255.99058532714844,255.08778381347656,265.3517761230469,255.9950256347656,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.691707611083984,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,9.731796308187768e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7264404296875,0.0,0.0,0.0001024802477331,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,7.569184526801109e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,0.0001024807279463,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,0.0004861156630795,291.1179504394531,294.1499938964844,255.9851226806641,255.08213806152344,265.26531982421875,255.9935760498047,290.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.626638412475582,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,9.687543933978304e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,7.534766336902976e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.000102014731965,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.0004839053435716,291.1166381835937,294.1499938964844,255.9703369140625,255.0675048828125,265.0951843261719,255.988021850586,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.505266189575195,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612243652344,0.0,0.0,9.687543933978304e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0001020142590277,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,7.534766336902976e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,0.000102014731965,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467163085937,0.0,0.0,0.0004839053435716,291.1166381835937,294.1499938964844,255.9703369140625,255.0675048828125,265.0951843261719,255.988021850586,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.505266189575195,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,9.646401304053144e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001015810048556,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,7.502765947720036e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0001015814705169,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0004818502638954,291.115234375,294.1499938964844,255.9499969482422,255.048095703125,264.9285888671875,255.97869873046875,290.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.395830154418945,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,9.646401304053144e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835327148437,0.0,0.0,0.0001015810048556,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,7.502765947720036e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0001015814705169,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0004818502638954,291.115234375,294.1499938964844,255.9499969482422,255.048095703125,264.9285888671875,255.97869873046875,290.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348938971757,60.0,-24.395830154418945,-0.0,-7.203231433550172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,9.605116065358744e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,7.470655691577122e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,0.0004797881410922,291.1137390136719,294.1499938964844,255.92222595214844,255.02218627929688,264.7652587890625,255.9651794433593,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29575729370117,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,9.605116065358744e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6625061035156,0.0,0.0,0.0001011462591122,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,7.470655691577122e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8982238769531,0.0,0.0,0.0004797881410922,291.1137390136719,294.1499938964844,255.92222595214844,255.02218627929688,264.7652587890625,255.9651794433593,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29575729370117,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,9.560464968672022e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417541503906,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,7.435926818288863e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0001006765160127,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744812011719,0.0,0.0,0.0004775578563567,291.1121826171875,294.1499938964844,255.8858795166016,254.9887084960937,264.6050720214844,255.94679260253903,290.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05093769429277e-09,0.0010186953004449,-0.0201433319598436,0.0,0.0,0.0,-0.0088040186092257,60.0,-24.19565773010254,-0.0,-7.07544529632287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11865234375,0.0,0.0,9.560464968672022e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6417541503906,0.0,0.0,0.0001006760649033,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,7.435926818288863e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0001006765160127,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744812011719,0.0,0.0,0.0004775578563567,291.1121826171875,294.1499938964844,255.8858795166016,254.9887084960937,264.6050720214844,255.94679260253903,290.57568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05093769429277e-09,0.0010186953004449,-0.0201433319598436,0.0,0.0,0.0,-0.0088040186092257,60.0,-24.19565773010254,-0.0,-7.07544529632287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,9.537951700622216e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0001004389923764,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83807373046875,0.0,0.0,7.418416498694569e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7255859375,0.0,0.0,0.0001004394362098,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,0.0004764333134517,291.1113586425781,294.1499938964844,255.86471557617188,254.9693145751953,264.52606201171875,255.9357147216797,290.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.14595413208008,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,9.515837155049668e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212463378906,0.0,0.0,0.000100206118077,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,7.401216134894639e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7211303710937,0.0,0.0,0.0001002065619104,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.0004753287357743,291.1105041503906,294.1499938964844,255.84165954589844,254.9482879638672,264.4477844238281,255.9233856201172,290.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.0975284576416,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,9.474755643168464e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,7.369263767031953e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.977394074667244e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0004732767120003,291.1087646484375,294.1499938964844,255.790267944336,254.9015350341797,264.2931213378906,255.8951110839844,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.008634567260746,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,9.474755643168464e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,9.97735114651732e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82257080078125,0.0,0.0,7.369263767031953e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,9.977394074667244e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82794189453125,0.0,0.0,0.0004732767120003,291.1087646484375,294.1499938964844,255.790267944336,254.9015350341797,264.2931213378906,255.8951110839844,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.008634567260746,-0.0,-6.94913495635774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,9.440723079023884e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.342793833231553e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051147460937,0.0,0.0,0.0004715768445748,291.10693359375,294.1499938964844,255.732421875,254.8490753173828,264.140869140625,255.8620758056641,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.937211990356445,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07745361328125,0.0,0.0,9.440723079023884e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810546875,0.0,0.0,9.94151341728866e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.342793833231553e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051147460937,0.0,0.0,0.0004715768445748,291.10693359375,294.1499938964844,255.732421875,254.8490753173828,264.140869140625,255.8620758056641,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.937211990356445,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
