time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.817626953125,0.0,0.0,9.451717778574677e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2086486816406,0.0,0.0,9.95309674181044e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,7.351343083428219e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0004721275763586,291.0483703613281,294.1499938964844,254.3051300048828,253.55880737304688,261.34576416015625,254.4828491210937,290.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68445587158203,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.93487483356148e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0004712617374025,291.0443115234375,294.1499938964844,254.27456665039065,253.53094482421875,261.2201843261719,254.4368438720703,290.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.649320602416992,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,9.434382809558885e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1913146972656,0.0,0.0,9.934842091752216e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019287109375,0.0,0.0,7.337860006373376e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,9.93487483356148e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0004712617374025,291.0443115234375,294.1499938964844,254.27456665039065,253.53094482421875,261.2201843261719,254.4368438720703,290.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.649320602416992,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,9.418887930223718e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.918557771015912e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.000470487808343,291.0401611328125,294.1499938964844,254.2530670166016,253.51126098632807,261.0966186523437,254.39700317382807,290.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61226463317871,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,9.418887930223718e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741027832031,0.0,0.0,9.91852575680241e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.325808110181242e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.918557771015912e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.000470487808343,291.0401611328125,294.1499938964844,254.2530670166016,253.51126098632807,261.0966186523437,254.39700317382807,290.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61226463317871,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78662109375,0.0,0.0,9.411999781150372e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,9.911271627061068e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,7.320450822589919e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5051574707031,0.0,0.0,9.911304368870331e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0004701437428593,291.0380554199219,294.1499938964844,254.2459411621093,253.5046844482422,261.0356750488281,254.3796539306641,290.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.593223571777344,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,9.405598393641412e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,9.90453117992729e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,7.315471884794533e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.904563194140792e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245544433594,0.0,0.0,0.0004698240372817,291.0359191894531,294.1499938964844,254.2413482666016,253.5003967285156,260.97515869140625,254.3636779785156,290.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.5739803314209,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,7.30702158762142e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,9.893121023196728e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,0.0004692813672591,291.0315856933594,294.1499938964844,254.2400817871093,253.4990081787109,260.8559265136719,254.337142944336,290.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53481674194336,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,9.394733206136152e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400146484375,0.0,0.0,9.893089736578986e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,7.30702158762142e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919128417969,0.0,0.0,9.893121023196728e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,0.0004692813672591,291.0315856933594,294.1499938964844,254.2400817871093,253.4990081787109,260.8559265136719,254.337142944336,290.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53481674194336,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,9.38641678658314e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0004688659973908,291.0271301269531,294.1499938964844,254.25,253.5077209472656,260.7390441894531,254.3179931640625,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.4947452545166,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.755859375,0.0,0.0,9.38641678658314e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,9.884332393994556e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,7.30055253370665e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865295410156,0.0,0.0,0.0004688659973908,291.0271301269531,294.1499938964844,254.25,253.5077209472656,260.7390441894531,254.3179931640625,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818498837925e-09,0.0010001374175772,-0.0144591471180319,0.0,0.0,0.0,-0.007728190626949,60.0,-24.4947452545166,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,7.29712555767037e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,9.879722347250208e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,0.0004686459433287,291.0225524902344,294.1499938964844,254.26608276367188,253.5219573974609,260.62451171875,254.305908203125,290.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45694732666016,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7436218261719,0.0,0.0,9.38200973905623e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063232421875,0.0,0.0,9.879691788228227e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,7.29712555767037e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,9.879722347250208e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,0.0004686459433287,291.0225524902344,294.1499938964844,254.26608276367188,253.5219573974609,260.62451171875,254.305908203125,290.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45694732666016,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313842773437,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489624023437,0.0,0.0,0.0004686726315412,291.0179138183594,294.1499938964844,254.28282165527344,253.5367431640625,260.5122985839844,254.29977416992188,290.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.428485870361328,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313842773437,0.0,0.0,9.382543066749348e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.089599609375,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,7.297539559658617e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489624023437,0.0,0.0,0.0004686726315412,291.0179138183594,294.1499938964844,254.28282165527344,253.5367431640625,260.5122985839844,254.29977416992188,290.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.428485870361328,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,9.384563600178808e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,9.882381709758192e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,7.299111894099042e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,9.882412268780172e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,0.0004687735927291,291.0155334472656,294.1499938964844,254.2914276123047,253.54432678222656,260.4570617675781,254.2986602783203,290.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624163496666e-09,0.0009999386966228,-0.0143983857706189,0.0,0.0,0.0,-0.0077166901901364,60.0,-24.418704986572266,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,9.387510363012552e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,9.885484905680642e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.532958984375,0.0,0.0,7.301403093151748e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,9.88551473710686e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2303161621094,0.0,0.0,0.0004689207999035,291.0131225585937,294.1499938964844,254.30018615722656,253.55203247070312,260.4023742675781,254.298583984375,290.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.41145706176757,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.396362293045968e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.30828833184205e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,9.89483596640639e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,0.0004693630617111,291.0082397460937,294.1499938964844,254.318115234375,253.5677795410156,260.2945556640625,254.3011932373047,289.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.404356002807617,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,9.396362293045968e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,9.894806862575932e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,7.30828833184205e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,9.89483596640639e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,0.0004693630617111,291.0082397460937,294.1499938964844,254.318115234375,253.5677795410156,260.2945556640625,254.3011932373047,289.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.404356002807617,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,9.40869067562744e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,7.317876588786021e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385070800781,0.0,0.0,9.907817729981616e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0004699788987636,291.0032653808594,294.1499938964844,254.33657836914065,253.5839385986328,260.1888427734375,254.30731201171875,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.406848907470703,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,9.40869067562744e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,9.90778862615116e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,7.317876588786021e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385070800781,0.0,0.0,9.907817729981616e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932983398437,0.0,0.0,0.0004699788987636,291.0032653808594,294.1499938964844,254.33657836914065,253.5839385986328,260.1888427734375,254.30731201171875,289.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.406848907470703,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,9.42397236940451e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.923909965436906e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.0004707423213403,290.9981384277344,294.1499938964844,254.35552978515625,253.6004943847656,260.085205078125,254.31643676757807,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.417266845703125,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,9.42397236940451e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,9.923880861606448e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032043457031,0.0,0.0,7.32976186554879e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.923909965436906e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,0.0004707423213403,290.9981384277344,294.1499938964844,254.35552978515625,253.6004943847656,260.085205078125,254.31643676757807,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.417266845703125,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,9.441661677556112e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,7.34352070139721e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,0.0004716259718406,290.992919921875,294.1499938964844,254.3749389648437,253.61740112304688,259.9835205078125,254.32818603515625,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.434301376342773,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703491210937,0.0,0.0,9.441661677556112e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068054199219,0.0,0.0,9.942509495886044e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49322509765625,0.0,0.0,7.34352070139721e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,0.0004716259718406,290.992919921875,294.1499938964844,254.3749389648437,253.61740112304688,259.9835205078125,254.32818603515625,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.434301376342773,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,9.45124847930856e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,9.952604887075722e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,7.350977102760226e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,9.952633263310418e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.0004721048753708,290.9902648925781,294.1499938964844,254.38479614257807,253.6259765625,259.9334716796875,254.33497619628903,289.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.444936752319336,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581115722656,0.0,0.0,9.46115396800451e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,9.963035699911416e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,7.358680886682123e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.963064076146112e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.0004725997278001,290.9875793457031,294.1499938964844,254.39474487304688,253.6346130371093,259.8838806152344,254.3422698974609,289.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.45657157897949,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,9.481733286520466e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.0004736277624033,290.98211669921875,294.1499938964844,254.41493225097656,253.6521148681641,259.7860412597656,254.3582305908203,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.482133865356445,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,9.481733286520466e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,9.98470713966526e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731750488281,0.0,0.0,7.374687265837565e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.11993408203125,0.0,0.0,0.0004736277624033,290.98211669921875,294.1499938964844,254.41493225097656,253.6521148681641,259.7860412597656,254.3582305908203,289.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.482133865356445,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,7.390942482743412e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0004746717750094,290.9765319824219,294.1499938964844,254.43544006347656,253.6698303222656,259.6901550292969,254.3759155273437,289.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.509395599365234,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,9.502632747171448e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.0001000671545625,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,7.390942482743412e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0004746717750094,290.9765319824219,294.1499938964844,254.43544006347656,253.6698303222656,259.6901550292969,254.3759155273437,289.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.509395599365234,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,9.522999607725068e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001002818971755,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0004756891576107,290.9708251953125,294.1499938964844,254.4562225341797,253.6877593994141,259.5961303710937,254.39498901367188,289.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53618812561035,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.621337890625,0.0,0.0,9.522999607725068e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,0.0001002816279651,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,7.406782970065251e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,0.0001002818971755,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,0.0004756891576107,290.9708251953125,294.1499938964844,254.4562225341797,253.6877593994141,259.5961303710937,254.39498901367188,289.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53618812561035,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,9.541895997244863e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,7.421480404445902e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0001004808873403,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,0.0004766331112477,290.9649963378906,294.1499938964844,254.47726440429688,253.7058563232422,259.50396728515625,254.41514587402344,289.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56020164489746,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,9.541895997244863e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001004806108539,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,7.421480404445902e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0001004808873403,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,0.0004766331112477,290.9649963378906,294.1499938964844,254.47726440429688,253.7058563232422,259.50396728515625,254.41514587402344,289.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56020164489746,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,9.550472896080464e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.916748046875,0.0,0.0,0.0001005709418677,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,7.428151729982346e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697814941406,0.0,0.0,0.0001005712110782,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,0.0004770616069436,290.9620361328125,294.1499938964844,254.48785400390625,253.71495056152344,259.4586181640625,254.4255523681641,289.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.570371627807617,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59674072265625,0.0,0.0,9.558361489325762e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085998535156,0.0,0.0,0.0001006540041998,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,7.434286817442626e-05,290.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001006542734103,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,0.0004774556437041,290.95904541015625,294.1499938964844,254.4984893798828,253.7240753173828,259.4137268066406,254.4361114501953,289.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.579078674316406,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,9.571387636242434e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,7.444417860824615e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001007914397632,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0004781063762493,290.9530029296875,294.1499938964844,254.51988220214844,253.74237060546875,259.3252868652344,254.4576110839844,289.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.59049797058105,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,9.571387636242434e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,0.0001007911778287,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,7.444417860824615e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001007914397632,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.029296875,0.0,0.0,0.0004781063762493,290.9530029296875,294.1499938964844,254.51988220214844,253.74237060546875,259.3252868652344,254.4576110839844,289.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.59049797058105,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
