time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,9.580006008036436e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001008822000585,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,0.0004785369674209,290.94683837890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2387084960937,254.4794158935547,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.591676712036133,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,9.580006008036436e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760681152344,0.0,0.0,0.000100881938124,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,7.451121200574562e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0001008822000585,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,0.0004785369674209,290.94683837890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2387084960937,254.4794158935547,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.591676712036133,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,9.583313658367842e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.0001009170300676,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,0.0004787022480741,290.9405517578125,294.1499938964844,254.56298828125,253.7790985107422,259.154052734375,254.5013122558593,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58036994934082,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,9.583313658367842e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,0.0001009167754091,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,7.453693979186937e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367614746094,0.0,0.0,0.0001009170300676,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.993408203125,0.0,0.0,0.0004787022480741,290.9405517578125,294.1499938964844,254.56298828125,253.7790985107422,259.154052734375,254.5013122558593,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.58036994934082,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,9.580556070432068e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437194824219,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001008879917208,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755554199219,0.0,0.0,0.0004785645578522,290.93414306640625,294.1499938964844,254.5846099853516,253.7974548339844,259.0714416503906,254.5231170654297,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.5539779663086,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54736328125,0.0,0.0,9.580556070432068e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437194824219,0.0,0.0,0.0001008877370622,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,7.451549026882276e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,0.0001008879917208,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755554199219,0.0,0.0,0.0004785645578522,290.93414306640625,294.1499938964844,254.5846099853516,253.7974548339844,259.0714416503906,254.5231170654297,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.5539779663086,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54119873046875,0.0,0.0,9.576608135830612e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356628417969,0.0,0.0,0.0001008461622404,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,7.44847857276909e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224792480469,0.0,0.0,0.000100846416899,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.000478367350297,290.930908203125,294.1499938964844,254.59542846679688,253.80661010742188,259.0308837890625,254.533920288086,289.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.53473472595215,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350341796875,0.0,0.0,9.57127267611213e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001007899772957,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,7.44432836654596e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,0.0001007902319543,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,0.0004781008756253,290.9276428222656,294.1499938964844,254.60623168945312,253.81573486328125,258.9907531738281,254.544662475586,289.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.51195526123047,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,9.555606811773032e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004773183609358,290.9210510253906,294.1499938964844,254.62779235839844,253.8339233398437,258.91192626953125,254.5658569335937,289.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.454065322875977,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227355957031,0.0,0.0,9.555606811773032e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116149902344,0.0,0.0,0.0001006250095088,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9401550292969,0.0,0.0,0.0004773183609358,290.9210510253906,294.1499938964844,254.62779235839844,253.8339233398437,258.91192626953125,254.5658569335937,289.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.454065322875977,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0004762622993439,290.91436767578125,294.1499938964844,254.64927673339844,253.8519897460937,258.8351135253906,254.5865478515625,289.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38042640686035,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,9.534463606541976e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001004023652058,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0004762622993439,290.91436767578125,294.1499938964844,254.64927673339844,253.8519897460937,258.8351135253906,254.5865478515625,289.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.38042640686035,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,0.0004750445950776,290.9075622558594,294.1499938964844,254.67062377929688,253.869873046875,258.7601928710937,254.6067352294922,289.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295862197875977,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,9.510085510555656e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798156738281,0.0,0.0,0.0001001456475933,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051208496094,0.0,0.0,0.0004750445950776,290.9075622558594,294.1499938964844,254.67062377929688,253.869873046875,258.7601928710937,254.6067352294922,289.6999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.295862197875977,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,9.486312774242832e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,9.989531827159226e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.989555110223591e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,0.0004738571587949,290.90069580078125,294.1499938964844,254.69178771972656,253.88755798339844,258.6872863769531,254.6264190673828,289.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20787048339844,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859313964844,0.0,0.0,9.486312774242832e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640380859375,0.0,0.0,9.989531827159226e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,7.378248119493946e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.989555110223591e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88775634765625,0.0,0.0,0.0004738571587949,290.90069580078125,294.1499938964844,254.69178771972656,253.88755798339844,258.6872863769531,254.6264190673828,289.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20787048339844,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47979736328125,0.0,0.0,9.475534898228943e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.97818206087686e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,7.369865488726646e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.978206071536988e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0004733188543468,290.8972473144531,294.1499938964844,254.70230102539065,253.89630126953125,258.6515197753906,254.63612365722656,289.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990252376937178e-09,0.0010096246842294,-0.0173652898520231,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.165307998657227,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,9.46566360653378e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.96778762782924e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291320800781,0.0,0.0,7.36218789825216e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,9.967810910893604e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705139160156,0.0,0.0,0.0004728257772512,290.8937683105469,294.1499938964844,254.71275329589844,253.9049835205078,258.6161804199219,254.645751953125,289.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867245438968439e-09,0.0010085727553814,-0.0170430950820446,0.0,0.0,0.0,-0.0082172071561217,60.0,-24.12446403503418,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.449374920222908e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,0.000472012150567,290.88671875,294.1499938964844,254.73345947265625,253.92214965820312,258.5467834472656,254.6648406982422,289.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664262919287012e-09,0.0010068368865177,-0.0165114067494869,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.05021858215332,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.449374920222908e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7326965332031,0.0,0.0,9.9506345577538e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187561035156,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85333251953125,0.0,0.0,0.000472012150567,290.88671875,294.1499938964844,254.73345947265625,253.92214965820312,258.5467834472656,254.6648406982422,289.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664262919287012e-09,0.0010068368865177,-0.0165114067494869,0.0,0.0,0.0,-0.0081165786832571,60.0,-24.05021858215332,-0.0,-6.911672301157523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,9.438195411348715e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71710205078125,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,7.340823503909633e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83624267578125,0.0,0.0,0.0004714537644758,290.8796081542969,294.1499938964844,254.7538604736328,253.93898010253903,258.47906494140625,254.68380737304688,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.52494280828364e-09,0.0010056453756988,-0.0161464679986238,0.0,0.0,0.0,-0.008047510869801,60.0,-23.9883975982666,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493103027344,0.0,0.0,9.438195411348715e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71710205078125,0.0,0.0,9.938862058334053e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,7.340823503909633e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.938885341398418e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83624267578125,0.0,0.0,0.0004714537644758,290.8796081542969,294.1499938964844,254.7538604736328,253.93898010253903,258.47906494140625,254.68380737304688,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.52494280828364e-09,0.0010056453756988,-0.0161464679986238,0.0,0.0,0.0,-0.008047510869801,60.0,-23.9883975982666,-0.0,-6.895324133893156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,9.932808461599052e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0004711655783466,290.87237548828125,294.1499938964844,254.77394104003903,253.9554748535156,258.4130554199219,254.70278930664065,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453014567142645e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94059562683105,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,9.432424849364908e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,9.932785906130448e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,9.932808461599052e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192138671875,0.0,0.0,0.0004711655783466,290.87237548828125,294.1499938964844,254.77394104003903,253.9554748535156,258.4130554199219,254.70278930664065,289.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453014567142645e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-23.94059562683105,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.932125976774842e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022766113281,0.0,0.0,0.0004711332730948,290.86505126953125,294.1499938964844,254.7936248779297,253.97157287597656,258.3486328125,254.72189331054688,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90622901916504,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,9.431777289137244e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.68609619140625,0.0,0.0,9.932104148902e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,7.335831469390541e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.932125976774842e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022766113281,0.0,0.0,0.0004711332730948,290.86505126953125,294.1499938964844,254.7936248779297,253.97157287597656,258.3486328125,254.72189331054688,289.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368310123682,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.90622901916504,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188232421875,0.0,0.0,9.433233935851604e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,9.93363864836283e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,7.33696433599107e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.933660476235671e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938232421875,0.0,0.0,0.0004712060617748,290.861328125,294.1499938964844,254.8033142089844,253.97946166992188,258.3170166015625,254.7314910888672,289.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630487628392075e-09,0.0010051158023998,-0.0159843377768993,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.89393424987793,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,9.435510582989082e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,9.936035348800942e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,7.338735304074362e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.936057176673783e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0004713197995442,290.85760498046875,294.1499938964844,254.8128967285156,253.9872436523437,258.2856750488281,254.7411346435547,289.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391424390258e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.88392639160156,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,7.344195182668045e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0004716705007012,290.85009765625,294.1499938964844,254.83169555664065,254.00244140625,258.2240905761719,254.76052856445312,289.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.871713638305664,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.442530426895246e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.943427721736953e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,7.344195182668045e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0004716705007012,290.85009765625,294.1499938964844,254.83169555664065,254.00244140625,258.2240905761719,254.76052856445312,289.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.871713638305664,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397705078125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.953104017768057e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004721285076811,290.84246826171875,294.1499938964844,254.8500061035156,254.01715087890625,258.16387939453125,254.77999877929688,289.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.866931915283203,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,9.451698861084878e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397705078125,0.0,0.0,9.953082917490974e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.953104017768057e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004721285076811,290.84246826171875,294.1499938964844,254.8500061035156,254.01715087890625,258.16387939453125,254.77999877929688,289.54180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.866931915283203,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,9.462848538532852e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,7.35999783501029e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,0.0004726854967884,290.834716796875,294.1499938964844,254.8680877685547,254.03155517578125,258.10498046875,254.7995147705078,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86741065979004,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,9.462848538532852e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243591308594,0.0,0.0,9.964824130292982e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,7.35999783501029e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,0.0004726854967884,290.834716796875,294.1499938964844,254.8680877685547,254.03155517578125,258.10498046875,254.7995147705078,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.86741065979004,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.97962852125056e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,0.0004733868117909,290.8268737792969,294.1499938964844,254.8862762451172,254.0458526611328,258.0474548339844,254.8191375732422,289.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87466049194336,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,9.47688749874942e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,9.97960814856924e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,7.370916864601895e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.97962852125056e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7180480957031,0.0,0.0,0.0004733868117909,290.8268737792969,294.1499938964844,254.8862762451172,254.0458526611328,258.0474548339844,254.8191375732422,289.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87466049194336,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,9.485046757617964e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,9.98820032691583e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,7.377262954832986e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.98822069959715e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70965576171875,0.0,0.0,0.0004737944109365,290.8229064941406,294.1499938964844,254.8953857421875,254.052963256836,258.0191955566406,254.8290100097656,289.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.1084311770164285e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.88094520568848,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.49375462369062e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.997370216296986e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,7.38403614377603e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.997390588978304e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,0.0004742294258903,290.81890869140625,294.1499938964844,254.904525756836,254.06005859375,257.9911804199219,254.83892822265625,289.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.88853454589844,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,9.513346594758332e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001001800119411,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0004752080712933,290.81085205078125,294.1499938964844,254.9228363037109,254.0741577148437,257.9360656738281,254.85891723632807,289.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.909273147583008,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
