time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514020,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,0.0005105203599669,290.623046875,294.1499938964844,255.2683868408203,254.32598876953125,257.0553894042969,255.24609375,289.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.149965286254883,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001022025899146,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0001076241533155,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.949093560455367e-05,290.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001076243279385,291.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,0.0005105203599669,290.623046875,294.1499938964844,255.2683868408203,254.32598876953125,257.0553894042969,255.24609375,289.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.149965286254883,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.0001079759167623,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0005121882422827,290.6122741699219,294.1499938964844,255.2830505371093,254.3367614746093,257.02117919921875,255.26193237304688,289.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20985412597656,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001025364690576,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001079757494153,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,0.0001079759167623,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0005121882422827,290.6122741699219,294.1499938964844,255.2830505371093,254.3367614746093,257.02117919921875,255.26193237304688,289.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20985412597656,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001028580518322,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,0.0005137946573086,290.6014099121094,294.1499938964844,255.2973175048828,254.34732055664065,256.9877319335937,255.27737426757807,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.267030715942383,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001028580518322,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001083143943105,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,8.000074740266427e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3102111816406,0.0,0.0,0.0005137946573086,290.6014099121094,294.1499938964844,255.2973175048828,254.34732055664065,256.9877319335937,255.27737426757807,289.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.267030715942383,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0005153323290869,290.5903625488281,294.1499938964844,255.3111724853516,254.357666015625,256.9551696777344,255.29226684570312,289.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32071685791016,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.000103165875771,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001086385527742,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,8.024016278795898e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001086387128452,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.0005153323290869,290.5903625488281,294.1499938964844,255.3111724853516,254.357666015625,256.9551696777344,255.29226684570312,289.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447814986109733,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.32071685791016,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0001033154403558,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001087960481527,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,8.035649079829454e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0001087962154997,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840881347656,0.0,0.0,0.0005160794244147,290.5848083496094,294.1499938964844,255.31793212890625,254.36276245117188,256.9391784667969,255.299545288086,289.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34654998779297,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001034614397212,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,0.000108949796413,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,8.04700466687791e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0001089499564841,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,0.0005168087081983,290.5792236328125,294.1499938964844,255.3245849609375,254.3678131103516,256.92340087890625,255.30670166015625,289.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.371580123901367,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0005182237946428,290.5679931640625,294.1499938964844,255.3375244140625,254.37774658203125,256.892333984375,255.32066345214844,289.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41974639892578,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.000103744721855,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001092481033992,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0005182237946428,290.5679931640625,294.1499938964844,255.3375244140625,254.37774658203125,256.892333984375,255.32066345214844,289.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.41974639892578,-0.0,-8.33108089182133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001095352563424,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0005195852136239,290.5566101074219,294.1499938964844,255.3500061035156,254.3874664306641,256.862060546875,255.3340606689453,289.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46514129638672,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001040172573993,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0001095351035473,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,8.090234769042581e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001095352563424,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0005195852136239,290.5566101074219,294.1499938964844,255.3500061035156,254.3874664306641,256.862060546875,255.3340606689453,289.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.46514129638672,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,8.110596536425874e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0005208929651416,290.54510498046875,294.1499938964844,255.35812377929688,254.3935089111328,256.83258056640625,255.3456573486328,289.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.509416580200195,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001042790536303,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001098107823054,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,8.110596536425874e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0005208929651416,290.54510498046875,294.1499938964844,255.35812377929688,254.3935089111328,256.83258056640625,255.3456573486328,289.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.885544875790401e-08,0.0011110769119113,-0.048404324799776,0.0,0.0,0.0,-0.0141602428629994,60.0,-25.509416580200195,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0001100761801353,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0005221511819399,290.53350830078125,294.1499938964844,255.35836791992188,254.39273071289065,256.8036193847656,255.3526153564453,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237992584705,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.555753707885746,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001045309327309,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0001100760273402,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,8.130187052302063e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0001100761801353,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0005221511819399,290.53350830078125,294.1499938964844,255.35836791992188,254.39273071289065,256.8036193847656,255.3526153564453,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.91692706152935e-08,0.0011137600522488,-0.0492237992584705,0.0,0.0,0.0,-0.0143158175051212,60.0,-25.555753707885746,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001046532925101,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0001102048699976,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,8.139703277265653e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0005227623623795,290.52764892578125,294.1499938964844,255.355697631836,254.38992309570312,256.7893371582031,255.3536529541016,288.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321719335607668e-08,0.0011150635546073,-0.0496218502521514,0.0,0.0,0.0,-0.0143913924694061,60.0,-25.58013153076172,-0.0,-8.477629620529117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9531555175781,0.0,0.0,0.0001047735277097,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.000110331486212,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001103316390071,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0005233630072325,290.52178955078125,294.1499938964844,255.35125732421875,254.3855743408203,256.7751159667969,255.3530731201172,288.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129759311676,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.60525703430176,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001050075734383,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,8.167258783942088e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0005245321663096,290.50994873046875,294.1499938964844,255.3373107910156,254.3724670410156,256.7468566894531,255.34698486328125,288.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742762565612,0.0,0.0,0.0,-0.014610219746828,60.0,-25.65777015686035,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001050075734383,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001105779520003,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,8.167258783942088e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0005245321663096,290.50994873046875,294.1499938964844,255.3373107910156,254.3724670410156,256.7468566894531,255.34698486328125,288.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763136904771272e-08,0.0011188376229256,-0.0507742762565612,0.0,0.0,0.0,-0.014610219746828,60.0,-25.65777015686035,-0.0,-8.535119633279464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,0.0001108160504372,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.00052566092927,290.4979858398437,294.1499938964844,255.3170166015625,254.35386657714844,256.7187194824219,255.33399963378903,288.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091791749,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.71331024169922,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.000105233535578,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0001108158976421,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,8.184833859559149e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80712890625,0.0,0.0,0.0001108160504372,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.00052566092927,290.4979858398437,294.1499938964844,255.3170166015625,254.35386657714844,256.7187194824219,255.33399963378903,288.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.0044669923890985e-08,0.001121244742535,-0.0515091791749,0.0,0.0,0.0,-0.0147497868165373,60.0,-25.71331024169922,-0.0,-8.571888088226842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0001054519598255,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001110459124902,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0005267519736662,290.4859313964844,294.1499938964844,255.29090881347656,254.3302154541016,256.6906433105469,255.31460571289065,288.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316813120757612e-08,0.0011235715355724,-0.0522194951772689,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.77155876159668,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0001054519598255,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001110459124902,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0005267519736662,290.4859313964844,294.1499938964844,255.29090881347656,254.3302154541016,256.6906433105469,255.31460571289065,288.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316813120757612e-08,0.0011235715355724,-0.0522194951772689,0.0,0.0,0.0,-0.0148846972733736,60.0,-25.77155876159668,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001056629989761,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001112682948587,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0005278062308207,290.4737548828125,294.1499938964844,255.259506225586,254.3019561767578,256.6624450683594,255.28909301757807,288.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579756565553e-08,0.0011258197482675,-0.0529057309031486,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.832305908203125,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001056629989761,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001112681493395,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001112682948587,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0005278062308207,290.4737548828125,294.1499938964844,255.259506225586,254.3019561767578,256.6624450683594,255.28909301757807,288.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579756565553e-08,0.0011258197482675,-0.0529057309031486,0.0,0.0,0.0,-0.0150150498375296,60.0,-25.832305908203125,-0.0,-8.641988102908726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0001057658955687,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001113765029003,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,8.226239151554182e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0001113766484195,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0005283202044665,290.4676513671875,294.1499938964844,255.2419586181641,254.2862243652344,256.6482849121094,255.2742462158203,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707958015009363e-08,0.0011269157985225,-0.053240280598402,0.0,0.0,0.0,-0.0150786032900214,60.0,-25.86350440979004,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001058669440681,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0001114829137804,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001114830592996,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.000528824981302,290.46148681640625,294.1499938964844,255.22329711914065,254.2695159912109,256.6340637207031,255.2580718994141,288.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833860858715525e-08,0.0011279922910034,-0.0535688214004039,0.0,0.0,0.0,-0.015141018666327,60.0,-25.895187377929688,-0.0,-8.675377216604829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001060637005139,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001116901112254,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,8.249402162618935e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001116902567446,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005298078758642,290.4491271972656,294.1499938964844,255.18280029296875,254.2333374023437,256.6054382324219,255.2223052978516,288.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079010537050635e-08,0.0011300883488729,-0.0542084798216819,0.0,0.0,0.0,-0.0152625478804111,60.0,-25.959775924682617,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001060637005139,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001116901112254,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,8.249402162618935e-05,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555847167969,0.0,0.0,0.0001116902567446,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005298078758642,290.4491271972656,294.1499938964844,255.18280029296875,254.2333374023437,256.6054382324219,255.2223052978516,288.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301094200462,2.1079010537050635e-08,0.0011300883488729,-0.0542084798216819,0.0,0.0,0.0,-0.0152625478804111,60.0,-25.959775924682617,-0.0,-8.70765077820579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0001062529117916,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001118893560487,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,8.264118514489383e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001118895015679,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0005307530518621,290.4366149902344,294.1499938964844,255.13853454589844,254.19387817382807,256.57647705078125,255.18191528320312,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.1314752629564282e-08,0.0011321038473397,-0.0548235327005386,0.0,0.0,0.0,-0.0153794148936867,60.0,-26.02578353881836,-0.0,-8.738741996694446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0001062529117916,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001118893560487,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,8.264118514489383e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001118895015679,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0005307530518621,290.4366149902344,294.1499938964844,255.13853454589844,254.19387817382807,256.57647705078125,255.18191528320312,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321251513436,2.1314752629564282e-08,0.0011321038473397,-0.0548235327005386,0.0,0.0,0.0,-0.0153794148936867,60.0,-26.02578353881836,-0.0,-8.738741996694446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001064337193383,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001120797533076,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,8.278180757770315e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001120798915508,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0005316562601365,290.4240417480469,294.1499938964844,255.0910186767578,254.15155029296875,256.5470886230469,255.13766479492188,288.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340514756739,2.1540023098509664e-08,0.0011340299388393,-0.0554112046957016,0.0,0.0,0.0,-0.0154910897836089,60.0,-26.092622756958008,-0.0,-8.768503789724492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001064337193383,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001120797533076,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,8.278180757770315e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001120798915508,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0005316562601365,290.4240417480469,294.1499938964844,255.0910186767578,254.15155029296875,256.5470886230469,255.13766479492188,288.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340514756739,2.1540023098509664e-08,0.0011340299388393,-0.0554112046957016,0.0,0.0,0.0,-0.0154910897836089,60.0,-26.092622756958008,-0.0,-8.768503789724492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0001066063268808,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,8.291606354760006e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001122616595239,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0005325184902176,290.411376953125,294.1499938964844,255.04074096679688,254.10682678222656,256.51727294921875,255.09034729003903,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.1755084844699013e-08,0.0011358686024323,-0.0559721961617469,0.0,0.0,0.0,-0.0155977038666605,60.0,-26.159809112548828,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0001066063268808,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,0.0001122615212807,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,8.291606354760006e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0001122616595239,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,0.0005325184902176,290.411376953125,294.1499938964844,255.04074096679688,254.10682678222656,256.51727294921875,255.09034729003903,288.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.1755084844699013e-08,0.0011358686024323,-0.0559721961617469,0.0,0.0,0.0,-0.0155977038666605,60.0,-26.159809112548828,-0.0,-8.796964579005363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,0.0001066887343768,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001123483016272,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,8.298015018226579e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001123484325944,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0005329301347956,290.40496826171875,294.1499938964844,255.0147399902344,254.0836944580078,256.502197265625,255.0654296875,288.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367683764547,2.185775294094584e-08,0.0011367464903742,-0.0562399886548519,0.0,0.0,0.0,-0.0156486015766859,60.0,-26.193323135375977,-0.0,-8.81056791968149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
