time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001067687189788,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001124325281125,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,8.304236689582467e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001124326663557,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0005333296721801,290.3985900878906,294.1499938964844,254.9882354736328,254.06011962890625,256.4869689941406,255.03993225097656,288.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957408335993023e-08,0.0011375985341146,-0.0564999133348465,0.0,0.0,0.0,-0.0156980045139789,60.0,-26.22669792175293,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0001125919370679,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0001125920753111,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0005340859061107,290.3857116699219,294.1499938964844,254.9340057373047,254.0118865966797,256.4561462402344,254.9873504638672,288.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146014799773184e-08,0.0011392111191526,-0.056991808116436,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.292648315429688,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0001125919370679,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0001125920753111,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,0.0005340859061107,290.3857116699219,294.1499938964844,254.9340057373047,254.0118865966797,256.4561462402344,254.9873504638672,288.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392332380637,2.2146014799773184e-08,0.0011392111191526,-0.056991808116436,0.0,0.0,0.0,-0.0157915037125349,60.0,-26.292648315429688,-0.0,-8.848817145690192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001070590442395,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001127382638514,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,8.326817624038085e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0001127383948187,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0005347799742594,290.37274169921875,294.1499938964844,254.87857055664065,253.96258544921875,256.4248046875,254.9330596923828,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407135752961,2.2319133208270614e-08,0.0011406912235543,-0.0574432760477066,0.0,0.0,0.0,-0.0158773250877857,60.0,-26.357006072998047,-0.0,-8.871827361645047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,0.0001070590442395,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001127382638514,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,8.326817624038085e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,0.0001127383948187,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0005347799742594,290.37274169921875,294.1499938964844,254.87857055664065,253.96258544921875,256.4248046875,254.9330596923828,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407135752961,2.2319133208270614e-08,0.0011406912235543,-0.0574432760477066,0.0,0.0,0.0,-0.0158773250877857,60.0,-26.357006072998047,-0.0,-8.871827361645047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001071853766916,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001128712974605,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,8.336643077200279e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,0.0001128714284277,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.000535411061719,290.3596496582031,294.1499938964844,254.8224334716797,253.91262817382807,256.3929138183594,254.87750244140625,288.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.247653263509619e-08,0.0011420369846746,-0.0578537136316299,0.0,0.0,0.0,-0.0159553531557321,60.0,-26.418981552124023,-0.0,-8.89277487203799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001071853766916,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,0.0001128712974605,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,8.336643077200279e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,0.0001128714284277,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.000535411061719,290.3596496582031,294.1499938964844,254.8224334716797,253.91262817382807,256.3929138183594,254.87750244140625,288.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420594528317,2.247653263509619e-08,0.0011420369846746,-0.0578537136316299,0.0,0.0,0.0,-0.0159553531557321,60.0,-26.418981552124023,-0.0,-8.89277487203799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,8.345348032889888e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0005359701463021,290.3465270996094,294.1499938964844,254.76611328125,253.86248779296875,256.360595703125,254.8213653564453,288.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47832298278809,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481689453125,0.0,0.0,0.0001072972954716,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0001129891534219,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,8.345348032889888e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64910888671875,0.0,0.0,0.0001129892771132,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0005359701463021,290.3465270996094,294.1499938964844,254.76611328125,253.86248779296875,256.360595703125,254.8213653564453,288.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47832298278809,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001073475141311,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,0.0001130420350818,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,8.349253766937181e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.0001130421587731,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0005362210213206,290.33990478515625,294.1499938964844,254.738037109375,253.8374786376953,256.34423828125,254.7931671142578,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.506561279296875,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001073937892215,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.00011309076217,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0001130908858613,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,0.0005364521639421,290.3332824707031,294.1499938964844,254.71011352539065,253.8125915527344,256.3277282714844,254.76499938964844,288.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442797258496,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.533796310424805,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,8.359094499610364e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0005368530983105,290.3199768066406,294.1499938964844,254.6549530029297,253.763412475586,256.2944030761719,254.708984375,288.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58501625061035,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.000107474035758,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001131752724177,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,8.359094499610364e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0005368530983105,290.3199768066406,294.1499938964844,254.6549530029297,253.763412475586,256.2944030761719,254.708984375,288.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58501625061035,-0.0,-8.94072584856076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0005371680599637,290.3065795898437,294.1499938964844,254.6011505126953,253.71539306640625,256.2606201171875,254.6538848876953,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.631242752075195,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001075370892067,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0001132416655309,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358337402344,0.0,0.0,8.363998495042324e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0005371680599637,290.3065795898437,294.1499938964844,254.6011505126953,253.71539306640625,256.2606201171875,254.6538848876953,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.0589961372315883,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.631242752075195,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0005373924504965,290.2930908203125,294.1499938964844,254.5491943359375,253.66897583007807,256.2264099121094,254.6002197265625,288.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.671852111816406,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.000107582003693,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,0.0001132889665313,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,8.367491682292894e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,0.0001132890829467,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0005373924504965,290.2930908203125,294.1499938964844,254.5491943359375,253.66897583007807,256.2264099121094,254.6002197265625,288.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.671852111816406,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58062744140625,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0005375214968807,290.279541015625,294.1499938964844,254.4996337890625,253.62461853027344,256.19189453125,254.54849243164065,288.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.706188201904297,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001076078333426,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,0.0001133161713369,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60748291015625,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58062744140625,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0005375214968807,290.279541015625,294.1499938964844,254.4996337890625,253.62461853027344,256.19189453125,254.54849243164065,288.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.706188201904297,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0001076130647561,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884521484375,0.0,0.0,0.0001133216792368,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,8.369907300220802e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0001133217956521,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005375476321205,290.2727355957031,294.1499938964844,254.47589111328125,253.6033630371093,256.17449951171875,254.52359008789065,288.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427887022495,0.0,0.0,0.0,-0.0162194706499576,60.0,-26.720659255981445,-0.0,-8.963860409494374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0001076135667972,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001133222031057,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,8.369946590391919e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5667724609375,0.0,0.0,0.000113322326797,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0005375501350499,290.26593017578125,294.1499938964844,254.45294189453125,253.5827789306641,256.15704345703125,254.4993133544922,288.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73345184326172,-0.0,-8.963942121908985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528564453125,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0005374750471673,290.2522277832031,294.1499938964844,254.4096527099609,253.5438995361328,256.1220092773437,254.45301818847656,288.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75345039367676,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001075985201168,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.000113306363346,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528564453125,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0005374750471673,290.2522277832031,294.1499938964844,254.4096527099609,253.5438995361328,256.1220092773437,254.45301818847656,288.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.75345039367676,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,8.365888061234728e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.000537289539352,290.23846435546875,294.1499938964844,254.3702850341797,253.50845336914065,256.0868835449219,254.4102478027344,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76507568359375,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272277832031,0.0,0.0,0.0001075613836292,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001132672550738,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,8.365888061234728e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389404296875,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.000537289539352,290.23846435546875,294.1499938964844,254.3702850341797,253.50845336914065,256.0868835449219,254.4102478027344,288.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76507568359375,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0001075004620361,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0005369852297008,290.2246398925781,294.1499938964844,254.3353271484375,253.4768829345703,256.0517272949219,254.3715057373047,288.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.76768112182617,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61199951171875,0.0,0.0,0.0001075004620361,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,0.0001132031029555,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0005369852297008,290.2246398925781,294.1499938964844,254.3353271484375,253.4768829345703,256.0517272949219,254.3715057373047,288.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.2868904991923955e-08,0.001145392190665,-0.0588767603039741,0.0,0.0,0.0,-0.0161498691886663,60.0,-26.76768112182617,-0.0,-8.945099949642099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001074141982826,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001131122699007,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,8.354440069524571e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0005365543765947,290.21075439453125,294.1499938964844,254.3053131103516,253.4496459960937,256.01666259765625,254.3369598388672,288.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.2761394546932934e-08,0.0011444730916991,-0.0585964620113372,0.0,0.0,0.0,-0.0160965733230114,60.0,-26.761104583740234,-0.0,-8.930747696922482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,0.0001074141982826,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001131122699007,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,8.354440069524571e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001131123790401,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0005365543765947,290.21075439453125,294.1499938964844,254.3053131103516,253.4496459960937,256.01666259765625,254.3369598388672,288.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.2761394546932934e-08,0.0011444730916991,-0.0585964620113372,0.0,0.0,0.0,-0.0160965733230114,60.0,-26.761104583740234,-0.0,-8.930747696922482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001073611638275,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0001130564123741,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,8.350314601557329e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001130565287894,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,0.0005362894735299,290.20379638671875,294.1499938964844,254.2923126220703,253.4377899169922,255.99920654296875,254.3217010498047,288.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.2695289203511493e-08,0.001143908011727,-0.0584241077303886,0.0,0.0,0.0,-0.0160638019442558,60.0,-26.753433227539062,-0.0,-8.921928440486226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0001073003440978,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001129923693952,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52154541015625,0.0,0.0,8.345584501512349e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,0.0001129924785345,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0005359856877475,290.19683837890625,294.1499938964844,254.2807464599609,253.4272003173828,255.9818115234375,254.3076934814453,288.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432826286181,2.2619492057174284e-08,0.0011432600440457,-0.0582264773547649,0.0,0.0,0.0,-0.0160262268036603,60.0,-26.743148803710938,-0.0,-8.911821680612776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,0.0001071565638994,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001128409639932,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,8.334401354659349e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,0.0001128410731325,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0005352674634195,290.182861328125,294.1499938964844,254.2621307373047,253.4099884033203,255.9472503662109,254.28350830078125,288.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440303837356623e-08,0.0011417281348258,-0.0577592439949512,0.0,0.0,0.0,-0.0159373972564935,60.0,-26.714319229125977,-0.0,-8.887950997404914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,0.0001071565638994,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001128409639932,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,8.334401354659349e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,0.0001128410731325,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0005352674634195,290.182861328125,294.1499938964844,254.2621307373047,253.4099884033203,255.9472503662109,254.28350830078125,288.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440303837356623e-08,0.0011417281348258,-0.0577592439949512,0.0,0.0,0.0,-0.0159373972564935,60.0,-26.714319229125977,-0.0,-8.887950997404914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001069788340828,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001126538118114,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,8.320578490383923e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001126539136748,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0005343797383829,290.1688537597656,294.1499938964844,254.25,253.3984832763672,255.91319274902344,254.26568603515625,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398567585274,2.2218818784836003e-08,0.0011398345232009,-0.0571816712617874,0.0,0.0,0.0,-0.0158275999128818,60.0,-26.67180824279785,-0.0,-8.858489763952093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001069788340828,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001126538118114,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,8.320578490383923e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,0.0001126539136748,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0005343797383829,290.1688537597656,294.1499938964844,254.25,253.3984832763672,255.91319274902344,254.26568603515625,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398567585274,2.2218818784836003e-08,0.0011398345232009,-0.0571816712617874,0.0,0.0,0.0,-0.0158275999128818,60.0,-26.67180824279785,-0.0,-8.858489763952093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0001124365880968,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0005333493463695,290.15478515625,294.1499938964844,254.24234008789065,253.39083862304688,255.8796539306641,254.25308227539065,288.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.61796188354492,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0001067725534085,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0001124365880968,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,8.304534276248887e-05,289.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0005333493463695,290.15478515625,294.1499938964844,254.24234008789065,253.39083862304688,255.8796539306641,254.25308227539065,288.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001633197069,60.0,-26.61796188354492,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.000106541236164,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001121929963119,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001121930981753,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0005321938660927,290.14068603515625,294.1499938964844,254.2366943359375,253.38487243652344,255.8467712402344,254.2445068359375,288.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673487893281172e-08,0.0011351723223924,-0.0557593591511249,0.0,0.0,0.0,-0.0155572602525353,60.0,-26.554378509521484,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.000106541236164,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,0.0001121929963119,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001121930981753,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.0005321938660927,290.14068603515625,294.1499938964844,254.2366943359375,253.38487243652344,255.8467712402344,254.2445068359375,288.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673487893281172e-08,0.0011351723223924,-0.0557593591511249,0.0,0.0,0.0,-0.0155572602525353,60.0,-26.554378509521484,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
