time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,9.839249833021312e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0001036120665958,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,0.0004914897144772,289.8582763671875,294.1499938964844,254.30206298828125,253.4134216308593,255.33547973632807,254.29751586914065,288.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.230070114135746,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,9.822475840337574e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001034353626891,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,7.63970529078506e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.000490651873406,289.85125732421875,294.1499938964844,254.3021697998047,253.4129333496093,255.3258819580078,254.2984619140625,288.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.180274963378903,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,9.806240268517286e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0001032643922371,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0004898408660665,289.8442687988281,294.1499938964844,254.3019256591797,253.4121551513672,255.31637573242188,254.29920959472656,288.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.131912231445312,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0004883211804553,289.8302307128906,294.1499938964844,254.30029296875,253.40968322753903,255.2976531982422,254.2998809814453,288.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04108619689941,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,9.7758173069451e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001029440245474,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0004883211804553,289.8302307128906,294.1499938964844,254.30029296875,253.40968322753903,255.2976531982422,254.2998809814453,288.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.04108619689941,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0004869331314694,289.81622314453125,294.1499938964844,254.29698181152344,253.40586853027344,255.279296875,254.2993011474609,288.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.958086013793945,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,9.748028969625012e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.00010265140736,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0004869331314694,289.81622314453125,294.1499938964844,254.29698181152344,253.40586853027344,255.279296875,254.2993011474609,288.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.958086013793945,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0004856751475017,289.8021850585937,294.1499938964844,254.2918701171875,253.40057373046875,255.26124572753903,254.2974090576172,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882736206054688,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,9.722844697535038e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,0.000102386205981,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0004856751475017,289.8021850585937,294.1499938964844,254.2918701171875,253.40057373046875,255.26124572753903,254.2974090576172,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.025428419932723,0.0,0.0,0.0,-0.009804624132812,60.0,-23.882736206054688,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0004845446383114,289.78814697265625,294.1499938964844,254.28477478027344,253.39366149902344,255.2434539794922,254.29405212402344,287.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.81510162353516,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,9.70021283137612e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0001021478747134,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,7.544611435150728e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0004845446383114,289.78814697265625,294.1499938964844,254.28477478027344,253.39366149902344,255.2434539794922,254.29405212402344,287.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787349597445429e-09,0.0010335423285141,-0.0246901493519544,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.81510162353516,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415100097656,0.0,0.0,9.689874423202129e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001020390118355,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,7.536570774391294e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,0.0004840282199438,289.7811279296875,294.1499938964844,254.28042602539065,253.3895721435547,255.2346343994141,254.291748046875,287.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529099971056,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.784364700317383,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13427734375,0.0,0.0,9.680075891083106e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001019358896883,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.000483538780827,289.77410888671875,294.1499938964844,254.2755279541016,253.38504028320312,255.2258758544922,254.2890625,287.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536452516556436e-09,0.0010313969105482,-0.024033261463046,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.755285263061523,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001017495014821,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0004826549557037,289.7600402832031,294.1499938964844,254.2639923095703,253.37452697753903,255.2084503173828,254.28233337402344,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987981040053e-09,0.0010295116808265,-0.0234560221433639,0.0,0.0,0.0,-0.0094311535358428,60.0,-23.70309066772461,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.662381489761174e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194580078125,0.0,0.0,0.0001017495014821,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,7.51518746255897e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0642395019531,0.0,0.0,0.0001017495669657,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0004826549557037,289.7600402832031,294.1499938964844,254.2639923095703,253.37452697753903,255.2084503173828,254.28233337402344,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987981040053e-09,0.0010295116808265,-0.0234560221433639,0.0,0.0,0.0,-0.0094311535358428,60.0,-23.70309066772461,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,9.647019760450348e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001015877351164,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,7.503238884964958e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001015877933241,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0004818876041099,289.7459716796875,294.1499938964844,254.25,253.36203002929688,255.1911163330078,254.2738342285156,287.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124582867059416e-09,0.0010278749978169,-0.0229548513889312,0.0,0.0,0.0,-0.0093362657353281,60.0,-23.658159255981445,-0.0,-7.203563967550508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053161621094,0.0,0.0,9.647019760450348e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001015877351164,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0664367675781,0.0,0.0,7.503238884964958e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,0.0001015877933241,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,0.0004818876041099,289.7459716796875,294.1499938964844,254.25,253.36203002929688,255.1911163330078,254.2738342285156,287.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124582867059416e-09,0.0010278749978169,-0.0229548513889312,0.0,0.0,0.0,-0.0093362657353281,60.0,-23.658159255981445,-0.0,-7.203563967550508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,9.633941226638854e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001014500085148,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,7.493066368624568e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001014500667224,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0004812342813238,289.7318420410156,294.1499938964844,254.2347412109375,253.3485107421875,255.1738739013672,254.2634429931641,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961621666969677e-09,0.0010264813899993,-0.0225281417369842,0.0,0.0,0.0,-0.0092554781585931,60.0,-23.62058448791504,-0.0,-7.184043937513708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,9.633941226638854e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001014500085148,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,7.493066368624568e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001014500667224,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961364746094,0.0,0.0,0.0004812342813238,289.7318420410156,294.1499938964844,254.2347412109375,253.3485107421875,255.1738739013672,254.2634429931641,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264903539791,8.961621666969677e-09,0.0010264813899993,-0.0225281417369842,0.0,0.0,0.0,-0.0092554781585931,60.0,-23.62058448791504,-0.0,-7.184043937513708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,9.623041842132808e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,0.0001013352375593,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,7.484589878004044e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.000101335295767,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0004806898941751,289.7177429199219,294.1499938964844,254.2194976806641,253.3350524902344,255.1566772460937,254.2517242431641,287.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253289947286,8.825822739311207e-09,0.0010253201471641,-0.0221725478768348,0.0,0.0,0.0,-0.0091881565749645,60.0,-23.58893203735352,-0.0,-7.167797377860553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,9.623041842132808e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,0.0001013352375593,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,7.484589878004044e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228881835937,0.0,0.0,0.000101335295767,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,0.0004806898941751,289.7177429199219,294.1499938964844,254.2194976806641,253.3350524902344,255.1566772460937,254.2517242431641,287.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253289947286,8.825822739311207e-09,0.0010253201471641,-0.0221725478768348,0.0,0.0,0.0,-0.0091881565749645,60.0,-23.58893203735352,-0.0,-7.167797377860553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.069091796875,0.0,0.0,9.618189505999908e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405639648437,0.0,0.0,0.0001012841312331,290.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,7.480815111193806e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001012841967167,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0004804474883712,289.7106628417969,294.1499938964844,254.21188354492188,253.32833862304688,255.14810180664065,254.24546813964844,287.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024811877869,8.765354664319602e-09,0.0010248031467199,-0.022014208137989,0.0,0.0,0.0,-0.0091581800952553,60.0,-23.575063705444336,-0.0,-7.160569026609664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06182861328125,0.0,0.0,9.613864676794036e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13287353515625,0.0,0.0,0.0001012385910144,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,7.477451435988769e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.000101238656498,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,0.0004802314797416,289.7035827636719,294.1499938964844,254.2042694091797,253.32164001464844,255.1395263671875,254.239013671875,287.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243509896099,8.711471544131655e-09,0.0010243423748761,-0.0218731109052896,0.0,0.0,0.0,-0.0091314679011702,60.0,-23.562408447265625,-0.0,-7.154131509423679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.606308594811708e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001011590211419,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.471574645023793e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0001011590793495,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0004798540321644,289.6893920898437,294.1499938964844,254.1890411376953,253.3082427978516,255.1224365234375,254.22573852539065,287.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.617317526216084e-09,0.001023537130095,-0.021626554429531,0.0,0.0,0.0,-0.0090847909450531,60.0,-23.539751052856445,-0.0,-7.142888591715747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.606308594811708e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001011590211419,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,7.471574645023793e-05,289.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0001011590793495,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0004798540321644,289.6893920898437,294.1499938964844,254.1890411376953,253.3082427978516,255.1224365234375,254.22573852539065,287.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235457448288,8.617317526216084e-09,0.001023537130095,-0.021626554429531,0.0,0.0,0.0,-0.0090847909450531,60.0,-23.539751052856445,-0.0,-7.142888591715747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.600154589861631e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001010942141874,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,7.466787792509422e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.000101094279671,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0004795466375071,289.6752014160156,294.1499938964844,254.17379760742188,253.2948608398437,255.1053924560547,254.2119598388672,287.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540637530529693e-09,0.0010228814790025,-0.0214257538318634,0.0,0.0,0.0,-0.009046777151525,60.0,-23.52109146118164,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.600154589861631e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,0.0001010942141874,290.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,7.466787792509422e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813537597656,0.0,0.0,0.000101094279671,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0004795466375071,289.6752014160156,294.1499938964844,254.17379760742188,253.2948608398437,255.1053924560547,254.2119598388672,287.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540637530529693e-09,0.0010228814790025,-0.0214257538318634,0.0,0.0,0.0,-0.009046777151525,60.0,-23.52109146118164,-0.0,-7.133738932907363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.59523385972716e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001010424020932,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.462961366400123e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001010424603009,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0004793008556589,289.66094970703125,294.1499938964844,254.1585388183593,253.281494140625,255.08837890625,254.1978302001953,287.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223656427115,8.479325686039374e-09,0.001022357144393,-0.0212651994079351,0.0,0.0,0.0,-0.0090163825079798,60.0,-23.50572967529297,-0.0,-7.126427448156393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.59523385972716e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.0001010424020932,290.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.462961366400123e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96746826171875,0.0,0.0,0.0001010424603009,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0004793008556589,289.66094970703125,294.1499938964844,254.1585388183593,253.281494140625,255.08837890625,254.1978302001953,287.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223656427115,8.479325686039374e-09,0.001022357144393,-0.0212651994079351,0.0,0.0,0.0,-0.0090163825079798,60.0,-23.50572967529297,-0.0,-7.126427448156393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.591321577318011e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001010012056212,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,7.45991783333011e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001010012638289,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0004791054525412,289.64666748046875,294.1499938964844,254.14321899414065,253.26809692382807,255.0714111328125,254.1834716796875,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219486430287,8.430571796225195e-09,0.0010219402611255,-0.0211375262588262,0.0,0.0,0.0,-0.0089922128245234,60.0,-23.492944717407227,-0.0,-7.12061591912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,9.591321577318011e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0001010012056212,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,7.45991783333011e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535522460937,0.0,0.0,0.0001010012638289,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0004791054525412,289.64666748046875,294.1499938964844,254.14321899414065,253.26809692382807,255.0714111328125,254.1834716796875,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219486430287,8.430571796225195e-09,0.0010219402611255,-0.0211375262588262,0.0,0.0,0.0,-0.0089922128245234,60.0,-23.492944717407227,-0.0,-7.12061591912061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,9.58970922511071e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001009842308121,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,7.458664185833186e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001009842890198,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09332275390625,0.0,0.0,0.0004790249222423,289.6395263671875,294.1499938964844,254.1355438232422,253.2613983154297,255.0629425048828,254.1761932373047,287.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217768140137,8.410482976728417e-09,0.0010217684321105,-0.0210849158465862,0.0,0.0,0.0,-0.0089822532609105,60.0,-23.487638473510746,-0.0,-7.118222100643834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,9.588313696440308e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,0.0001009695333777,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,7.45757861295715e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,0.0001009695915854,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0004789552185684,289.63238525390625,294.1499938964844,254.1278533935547,253.25469970703125,255.0544891357422,254.1688537597656,287.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216281516477,8.393092443270689e-09,0.0010216196533292,-0.0210393760353326,0.0,0.0,0.0,-0.0089736320078372,60.0,-23.48288345336914,-0.0,-7.11615015802636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,9.586060332367195e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.00010094580648,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,7.455825834767893e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001009458646876,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.000478842674056,289.6180419921875,294.1499938964844,254.1124267578125,253.2412567138672,255.0375823974609,254.1540679931641,287.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365011794353451e-09,0.0010213796049356,-0.0209658406674861,0.0,0.0,0.0,-0.0089597115293145,60.0,-23.474842071533203,-0.0,-7.112805633369136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745178222656,0.0,0.0,9.586060332367195e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,0.00010094580648,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,7.455825834767893e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001009458646876,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696105957031,0.0,0.0,0.000478842674056,289.6180419921875,294.1499938964844,254.1124267578125,253.2412567138672,255.0375823974609,254.1540679931641,287.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365011794353451e-09,0.0010213796049356,-0.0209658406674861,0.0,0.0,0.0,-0.0089597115293145,60.0,-23.474842071533203,-0.0,-7.112805633369136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.584452345734462e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0001009288680506,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,7.454575097654015e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001009289189823,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0004787623183801,289.6036682128906,294.1499938964844,254.096908569336,253.227783203125,255.02072143554688,254.1391143798828,287.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.344962942885559e-09,0.0010212081251665,-0.0209133364260196,0.0,0.0,0.0,-0.0089497724547982,60.0,-23.46861457824707,-0.0,-7.110417499234245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,9.584452345734462e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0001009288680506,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9257202148437,0.0,0.0,7.454575097654015e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001009289189823,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0004787623183801,289.6036682128906,294.1499938964844,254.096908569336,253.227783203125,255.02072143554688,254.1391143798828,287.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212165070697,8.344962942885559e-09,0.0010212081251665,-0.0209133364260196,0.0,0.0,0.0,-0.0089497724547982,60.0,-23.46861457824707,-0.0,-7.110417499234245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0001009170518955,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,7.453702710336074e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,0.0001009171101031,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,0.0004787063226103,289.5892639160156,294.1499938964844,254.0813140869141,253.2142333984375,255.00387573242188,254.1240081787109,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330982126381059e-09,0.001021088566631,-0.0208767242729663,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.463790893554688,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,9.583330393070356e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0001009170518955,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,7.453702710336074e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,0.0001009171101031,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,0.0004787063226103,289.5892639160156,294.1499938964844,254.0813140869141,253.2142333984375,255.00387573242188,254.1240081787109,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210969485342,8.330982126381059e-09,0.001021088566631,-0.0208767242729663,0.0,0.0,0.0,-0.0089428415521979,60.0,-23.463790893554688,-0.0,-7.108752697604359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
