time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.58263044594787e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0001009096886264,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,7.453158468706533e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001009097395581,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,0.0004786713689099,289.5747985839844,294.1499938964844,254.0655975341797,253.2006225585937,254.987045288086,254.10874938964844,287.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322256661585925e-09,0.0010210139444097,-0.0208538733422756,0.0,0.0,0.0,-0.0089385155588388,60.0,-23.460338592529297,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.58263044594787e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0001009096886264,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89727783203125,0.0,0.0,7.453158468706533e-05,289.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001009097395581,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,0.0004786713689099,289.5747985839844,294.1499938964844,254.0655975341797,253.2006225585937,254.987045288086,254.10874938964844,287.700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210223263129,8.322256661585925e-09,0.0010210139444097,-0.0208538733422756,0.0,0.0,0.0,-0.0089385155588388,60.0,-23.460338592529297,-0.0,-7.107713884124679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,9.58236851147376e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,0.0001009069237625,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,7.452954014297575e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,0.0001009069819701,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0004786582721862,289.56756591796875,294.1499938964844,254.0577087402344,253.1937866210937,254.9786529541016,254.10107421875,287.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318984612287751e-09,0.0010209858883172,-0.0208453051745891,0.0,0.0,0.0,-0.0089368931949138,60.0,-23.45891571044922,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,9.582179336575793e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,0.000100904937426,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,7.452807039953768e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.0001009049883577,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0004786488425452,289.5603332519531,294.1499938964844,254.04977416992188,253.1869354248047,254.97024536132807,254.0933532714844,287.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316627386761866e-09,0.0010209657484665,-0.0208391323685646,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.45772171020508,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.000478634960018,289.5458068847656,294.1499938964844,254.0338134765625,253.1731414794922,254.9534606933593,254.0778045654297,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45578384399414,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,9.58190139499493e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,0.0001009020052151,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86871337890625,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553771972656,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,0.000478634960018,289.5458068847656,294.1499938964844,254.0338134765625,253.1731414794922,254.9534606933593,254.0778045654297,287.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.45578384399414,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,0.0004786235222127,289.53125,294.1499938964844,254.0177154541016,253.15924072265625,254.9366912841797,254.06211853027344,287.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.454242706298828,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,9.581672202330084e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001008995968732,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,0.0004786235222127,289.53125,294.1499938964844,254.0177154541016,253.15924072265625,254.9366912841797,254.06211853027344,287.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225511014461,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.454242706298828,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0004786096105817,289.51666259765625,294.1499938964844,254.0014495849609,253.14523315429688,254.91993713378903,254.0462951660156,287.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.452842712402344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,9.58139353315346e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001008966573863,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.000100896708318,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0004786096105817,289.51666259765625,294.1499938964844,254.0014495849609,253.14523315429688,254.91993713378903,254.0462951660156,287.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.452842712402344,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0004785862693097,289.5020446777344,294.1499938964844,253.98501586914065,253.131088256836,254.90318298339844,254.0303192138672,287.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.451290130615234,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,9.580925689078867e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164123535156,0.0,0.0,0.0001008917388389,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,7.451832061633468e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128356933594,0.0,0.0,0.0001008917897706,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0004785862693097,289.5020446777344,294.1499938964844,253.98501586914065,253.131088256836,254.90318298339844,254.0303192138672,287.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300984788434107e-09,0.001020832103677,-0.0207981672137975,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.451290130615234,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0001008884355542,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185119628906,0.0,0.0,7.451588317053393e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,0.0004785706114489,289.4947204589844,294.1499938964844,253.9767303466797,253.1239471435547,254.89480590820312,254.02227783203125,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.450401306152344,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,9.580189362168312e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,0.0001008839753922,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,7.451259443769231e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986145019531,0.0,0.0,0.0001008840263239,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.000478549482068,289.4873962402344,294.1499938964844,253.9683990478516,253.1167907714844,254.8864288330078,254.0142059326172,287.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207617888227,8.291799247217568e-09,0.0010207535233348,-0.0207741130143404,0.0,0.0,0.0,-0.0089234169572591,60.0,-23.44937324523925,-0.0,-7.104087984544094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.827392578125,0.0,0.0,9.57906522671692e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0001008721446851,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.0001008721883408,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.000478493340779,289.4726867675781,294.1499938964844,253.9515838623047,253.1023406982422,254.8696746826172,253.9979248046875,287.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277788232646799e-09,0.0010206337319687,-0.0207374189049005,0.0,0.0,0.0,-0.0089164711534976,60.0,-23.4468002319336,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.827392578125,0.0,0.0,9.57906522671692e-05,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0001008721446851,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,7.450384873664007e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.0001008721883408,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.000478493340779,289.4726867675781,294.1499938964844,253.9515838623047,253.1023406982422,254.8696746826172,253.9979248046875,287.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206419974565,8.277788232646799e-09,0.0010206337319687,-0.0207374189049005,0.0,0.0,0.0,-0.0089164711534976,60.0,-23.4468002319336,-0.0,-7.10241963020053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,9.577430319041014e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.0001008549224934,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,7.449113036273047e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001008549734251,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0004784116754308,289.4579772949219,294.1499938964844,253.9345703125,253.0877227783203,254.8529357910156,253.98147583007807,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257411643342039e-09,0.0010204595746472,-0.0206840578466653,0.0,0.0,0.0,-0.0089063690975308,60.0,-23.44328117370605,-0.0,-7.099995258386117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,9.577430319041014e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.0001008549224934,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,7.449113036273047e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001008549734251,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.0004784116754308,289.4579772949219,294.1499938964844,253.9345703125,253.0877227783203,254.8529357910156,253.98147583007807,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257411643342039e-09,0.0010204595746472,-0.0206840578466653,0.0,0.0,0.0,-0.0089063690975308,60.0,-23.44328117370605,-0.0,-7.099995258386117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,9.575219883117823e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.000100831653981,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,7.447394455084577e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,0.0004783012846019,289.4432373046875,294.1499938964844,253.9173278808593,253.0729217529297,254.836181640625,253.96487426757807,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229870118725557e-09,0.0010202240664511,-0.0206119306385517,0.0,0.0,0.0,-0.0088927159085869,60.0,-23.43860626220703,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,9.575219883117823e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85418701171875,0.0,0.0,0.000100831653981,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,7.447394455084577e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,0.0004783012846019,289.4432373046875,294.1499938964844,253.9173278808593,253.0729217529297,254.836181640625,253.96487426757807,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229870118725557e-09,0.0010202240664511,-0.0206119306385517,0.0,0.0,0.0,-0.0088927159085869,60.0,-23.43860626220703,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,9.572316048434004e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0001008010731311,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,7.445135270245373e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001008011167868,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,0.0004781562311109,289.428466796875,294.1499938964844,253.8998413085937,253.0579376220703,254.8194122314453,253.94810485839844,287.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193680400836456e-09,0.0010199146345257,-0.0205171573907136,0.0,0.0,0.0,-0.0088747758418321,60.0,-23.432559967041016,-0.0,-7.09241305685282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,9.572316048434004e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0001008010731311,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,7.445135270245373e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414245605469,0.0,0.0,0.0001008011167868,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634033203125,0.0,0.0,0.0004781562311109,289.428466796875,294.1499938964844,253.8998413085937,253.0579376220703,254.8194122314453,253.94810485839844,287.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199227835983,8.193680400836456e-09,0.0010199146345257,-0.0205171573907136,0.0,0.0,0.0,-0.0088747758418321,60.0,-23.432559967041016,-0.0,-7.09241305685282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.570587280904874e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,0.0001007828614092,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,7.443790673278272e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342529296875,0.0,0.0,0.0001007829123409,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0004780698800459,289.4210510253906,294.1499938964844,253.8910217285156,253.0503692626953,254.81103515625,253.9396514892578,287.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197386145591,8.172138521445051e-09,0.0010197303490713,-0.0204607415944337,0.0,0.0,0.0,-0.008864096365869,60.0,-23.4289608001709,-0.0,-7.089850839747669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679748535156,0.0,0.0,9.568632231093944e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0001007622777251,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7389831542969,0.0,0.0,7.442270725732669e-05,289.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.0001007623286568,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,0.0004779722366947,289.4136657714844,294.1499938964844,253.8821258544922,253.0427398681641,254.8026428222656,253.93115234375,287.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195302311331,8.147780228284773e-09,0.0010195220820605,-0.020396951586008,0.0,0.0,0.0,-0.0088520208373665,60.0,-23.42489624023437,-0.0,-7.086954667556712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,9.564104402670635e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001007145983749,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,7.438748434651643e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001007146420306,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0004777460417244,289.3988342285156,294.1499938964844,253.8641357421875,253.0273284912109,254.78585815429688,253.9140472412109,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.091357805994903e-09,0.0010190396569669,-0.0202491879463195,0.0,0.0,0.0,-0.0088240504264831,60.0,-23.415504455566406,-0.0,-7.080247854673871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,9.564104402670635e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,0.0001007145983749,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,7.438748434651643e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0001007146420306,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83160400390625,0.0,0.0,0.0004777460417244,289.3988342285156,294.1499938964844,253.8641357421875,253.0273284912109,254.78585815429688,253.9140472412109,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.091357805994903e-09,0.0010190396569669,-0.0202491879463195,0.0,0.0,0.0,-0.0088240504264831,60.0,-23.415504455566406,-0.0,-7.080247854673871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,9.558651800034568e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001006571837933,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.434508006554097e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001006572274491,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0004774737171828,289.38397216796875,294.1499938964844,253.8458709716797,253.0116729736328,254.76905822753903,253.89675903320312,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.0234237032073e-09,0.0010184588609263,-0.0200712773948907,0.0,0.0,0.0,-0.0087903728708624,60.0,-23.404142379760746,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,9.558651800034568e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001006571837933,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.434508006554097e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001006572274491,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0004774737171828,289.38397216796875,294.1499938964844,253.8458709716797,253.0116729736328,254.76905822753903,253.89675903320312,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184668935835,8.0234237032073e-09,0.0010184588609263,-0.0200712773948907,0.0,0.0,0.0,-0.0087903728708624,60.0,-23.404142379760746,-0.0,-7.072177510281108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.552242408972234e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001005896920105,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,7.42952324799262e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,0.0001005897356662,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0004771535750478,289.3691101074219,294.1499938964844,253.8273162841797,252.99578857421875,254.7522430419922,253.8793029785156,287.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943564916956802e-09,0.0010177759686484,-0.0198621321469545,0.0,0.0,0.0,-0.0087507832795381,60.0,-23.39078712463379,-0.0,-7.062696028015125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.552242408972234e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762451171875,0.0,0.0,0.0001005896920105,290.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,7.42952324799262e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,0.0001005897356662,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,0.0004771535750478,289.3691101074219,294.1499938964844,253.8273162841797,252.99578857421875,254.7522430419922,253.8793029785156,287.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177838848903,7.943564916956802e-09,0.0010177759686484,-0.0198621321469545,0.0,0.0,0.0,-0.0087507832795381,60.0,-23.39078712463379,-0.0,-7.062696028015125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,9.544796193949878e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606506347656,0.0,0.0,0.0001005112717393,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,7.423730858135968e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.000100511322671,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.0004767815989907,289.3542175292969,294.1499938964844,253.8084716796875,252.97964477539065,254.7353973388672,253.86167907714844,287.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169905144721,7.850780470164409e-09,0.0010169825982302,-0.019619133323431,0.0,0.0,0.0,-0.0087047861889004,60.0,-23.37513732910156,-0.0,-7.051687589409994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,9.544796193949878e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606506347656,0.0,0.0,0.0001005112717393,290.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,7.423730858135968e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,0.000100511322671,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,0.0004767815989907,289.3542175292969,294.1499938964844,253.8084716796875,252.97964477539065,254.7353973388672,253.86167907714844,287.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169905144721,7.850780470164409e-09,0.0010169825982302,-0.019619133323431,0.0,0.0,0.0,-0.0087047861889004,60.0,-23.37513732910156,-0.0,-7.051687589409994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,9.540729661239312e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528381347656,0.0,0.0,0.0001004684527288,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,7.420567999361083e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0001004684963845,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,0.000476578483358,289.3467712402344,294.1499938964844,253.79893493652344,252.9714813232422,254.7269744873047,253.8527984619141,287.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165572166442,7.800112555855776e-09,0.0010165494168177,-0.0194864347577095,0.0,0.0,0.0,-0.0086796674877405,60.0,-23.36645126342773,-0.0,-7.045679950579142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,9.536393190501258e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0001004227888188,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,7.417195593006909e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549987792969,0.0,0.0,0.0001004228397505,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,0.0004763618926517,289.3393249511719,294.1499938964844,253.789306640625,252.9632263183593,254.71853637695312,253.8438720703125,287.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746088215299096e-09,0.0010160874808207,-0.0193449445068836,0.0,0.0,0.0,-0.0086528854444623,60.0,-23.35722923278809,-0.0,-7.039277249987208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,9.526938811177388e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001003232318907,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,7.409841782646254e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001003232755465,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0004758896247949,289.32440185546875,294.1499938964844,253.7698211669922,252.946533203125,254.7016448974609,253.82586669921875,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.62828467060217e-09,0.0010150801390409,-0.0190364122390747,0.0,0.0,0.0,-0.0085944859310984,60.0,-23.33709716796875,-0.0,-7.025325032827824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,9.526938811177388e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294616699219,0.0,0.0,0.0001003232318907,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,7.409841782646254e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0001003232755465,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.0004758896247949,289.32440185546875,294.1499938964844,253.7698211669922,252.946533203125,254.7016448974609,253.82586669921875,287.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150878224521,7.62828467060217e-09,0.0010150801390409,-0.0190364122390747,0.0,0.0,0.0,-0.0085944859310984,60.0,-23.33709716796875,-0.0,-7.025325032827824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,9.516505087958647e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001002133576548,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,7.401727634714916e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0001002134013106,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0004753684625029,289.3094787597656,294.1499938964844,253.75,252.92955017089844,254.6847076416016,253.8077087402344,287.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.498290877094861e-09,0.0010139686055481,-0.0186959467828273,0.0,0.0,0.0,-0.0085300421342253,60.0,-23.31485748291016,-0.0,-7.009945335312295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,9.516505087958647e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001002133576548,290.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.636962890625,0.0,0.0,7.401727634714916e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0001002134013106,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0004753684625029,289.3094787597656,294.1499938964844,253.75,252.92955017089844,254.6847076416016,253.8077087402344,287.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.498290877094861e-09,0.0010139686055481,-0.0186959467828273,0.0,0.0,0.0,-0.0085300421342253,60.0,-23.31485748291016,-0.0,-7.009945335312295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,9.50514222495258e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001000937045319,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,7.392889529000968e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001000937481876,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,0.0004748008504975,289.2945251464844,294.1499938964844,253.72999572753903,252.9124298095703,254.66775512695312,253.7893829345703,287.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.3567125724594015e-09,0.0010127580026164,-0.0183251351118087,0.0,0.0,0.0,-0.0084598558023571,60.0,-23.290372848510746,-0.0,-6.993214896056088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
