time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,9.50514222495258e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001000937045319,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,7.392889529000968e-05,289.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0001000937481876,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204284667969,0.0,0.0,0.0004748008504975,289.2945251464844,294.1499938964844,253.72999572753903,252.9124298095703,254.66775512695312,253.7893829345703,287.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.3567125724594015e-09,0.0010127580026164,-0.0183251351118087,0.0,0.0,0.0,-0.0084598558023571,60.0,-23.290372848510746,-0.0,-6.993214896056088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.492988465353848e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,9.99657204374671e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,7.38343660486862e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,9.996575681725516e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,0.000474193773698,289.2795715332031,294.1499938964844,253.7100067138672,252.8953399658203,254.6507568359375,253.77096557617188,287.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.2052834809710475e-09,0.0010114631149917,-0.0179285127669572,0.0,0.0,0.0,-0.0083847865462303,60.0,-23.263717651367188,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.492988465353848e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,9.99657204374671e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,7.38343660486862e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,9.996575681725516e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045593261719,0.0,0.0,0.000474193773698,289.2795715332031,294.1499938964844,253.7100067138672,252.8953399658203,254.6507568359375,253.77096557617188,287.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.2052834809710475e-09,0.0010114631149917,-0.0179285127669572,0.0,0.0,0.0,-0.0083847865462303,60.0,-23.263717651367188,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,9.48671149672009e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,9.989961836254224e-05,290.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,7.378554437309504e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.989966201828791e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966552734375,0.0,0.0,0.0004738802381325,289.2720947265625,294.1499938964844,253.6999969482422,252.8867950439453,254.64224243164065,253.76174926757807,287.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127078482938032e-09,0.0010107944253832,-0.017723673954606,0.0,0.0,0.0,-0.0083460165187716,60.0,-23.249780654907227,-0.0,-6.966120480456085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,9.983267227653414e-05,290.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931091308594,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,9.983271593227984e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.688720703125,0.0,0.0,0.0004735626571346,289.2646179199219,294.1499938964844,253.69000244140625,252.8782653808593,254.6337280273437,253.7525177001953,287.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047870287379965e-09,0.0010101171210408,-0.0175162088125944,0.0,0.0,0.0,-0.0083067500963807,60.0,-23.235567092895508,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,0.0004729225183837,289.2496337890625,294.1499938964844,253.6699981689453,252.8612060546875,254.61666870117188,253.7340850830078,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199344246004e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.206636428833008,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,9.467538620810956e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,9.969776147045196e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,0.0004729225183837,289.2496337890625,294.1499938964844,253.6699981689453,252.8612060546875,254.61666870117188,253.7340850830078,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888199344246004e-09,0.0010087518021464,-0.0170979797840118,0.0,0.0,0.0,-0.0082275941967964,60.0,-23.206636428833008,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0004722859594039,289.23468017578125,294.1499938964844,253.6499938964844,252.8441772460937,254.59957885742188,253.71568298339844,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294205763346335e-09,0.0010073940502479,-0.0166820809245109,0.0,0.0,0.0,-0.008148880675435,60.0,-23.177515029907227,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,9.454794781049712e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,9.956352732842788e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,7.353730325121433e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,9.956356370821597e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,0.0004722859594039,289.23468017578125,294.1499938964844,253.6499938964844,252.8441772460937,254.59957885742188,253.71568298339844,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.7294205763346335e-09,0.0010073940502479,-0.0166820809245109,0.0,0.0,0.0,-0.008148880675435,60.0,-23.177515029907227,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,9.44245621212758e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,9.943358600139618e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,7.344133337028325e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.943362965714186e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0004716695984825,289.2196960449219,294.1499938964844,253.6300048828125,252.8271484375,254.5824584960937,253.69729614257807,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575682665044269e-09,0.0010060793720185,-0.0162793770432472,0.0,0.0,0.0,-0.0080726658925414,60.0,-23.149009704589844,-0.0,-6.901275639847881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,9.44245621212758e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,9.943358600139618e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492248535156,0.0,0.0,7.344133337028325e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,9.943362965714186e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0004716695984825,289.2196960449219,294.1499938964844,253.6300048828125,252.8271484375,254.5824584960937,253.69729614257807,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060860076919,6.575682665044269e-09,0.0010060793720185,-0.0162793770432472,0.0,0.0,0.0,-0.0080726658925414,60.0,-23.149009704589844,-0.0,-6.901275639847881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,9.430654608877376e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.930931264534593e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,7.334954716498032e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,9.9309349025134e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,0.0004710801003966,289.2047119140625,294.1499938964844,253.6100006103516,252.8101348876953,254.5653076171875,253.678939819336,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428646059930543e-09,0.0010048220865428,-0.0158942211419343,0.0,0.0,0.0,-0.0079997731372714,60.0,-23.121501922607425,-0.0,-6.884035030907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,9.430654608877376e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60498046875,0.0,0.0,9.930931264534593e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,7.334954716498032e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52459716796875,0.0,0.0,9.9309349025134e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255187988281,0.0,0.0,0.0004710801003966,289.2047119140625,294.1499938964844,253.6100006103516,252.8101348876953,254.5653076171875,253.678939819336,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,6.428646059930543e-09,0.0010048220865428,-0.0158942211419343,0.0,0.0,0.0,-0.0079997731372714,60.0,-23.121501922607425,-0.0,-6.884035030907398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,9.425055759493262e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59722900390625,0.0,0.0,9.92503555607982e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272521972656,0.0,0.0,7.330600055865943e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,9.925039921654388e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,0.0004708004416897,289.1972045898437,294.1499938964844,253.6000061035156,252.8016357421875,254.5567321777344,253.6697692871093,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042319772765,6.358891191382554e-09,0.0010042255744338,-0.0157114993780851,0.0,0.0,0.0,-0.0079651921987533,60.0,-23.10836601257324,-0.0,-6.875863789446157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,9.419694833923133e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.919390140566976e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,7.326430204557255e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,9.919394506141543e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.0004705326573457,289.1897277832031,294.1499938964844,253.58999633789065,252.7931365966797,254.5481414794922,253.6605987548828,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.2920979537750554e-09,0.0010036544408649,-0.0155365318059921,0.0,0.0,0.0,-0.0079320799559354,60.0,-23.095748901367188,-0.0,-6.868044266639117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.409755875822157e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,9.908923675538972e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,7.318699499592185e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,9.90892731351778e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0004700361751019,289.1747131347656,294.1499938964844,253.57000732421875,252.7761383056641,254.5309295654297,253.6422576904297,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168259236716267e-09,0.0010025954106822,-0.0152121307328343,0.0,0.0,0.0,-0.0078706881031394,60.0,-23.07219123840332,-0.0,-6.853557010799707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.409755875822157e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,9.908923675538972e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,7.318699499592185e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,9.90892731351778e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,0.0004700361751019,289.1747131347656,294.1499938964844,253.57000732421875,252.7761383056641,254.5309295654297,253.6422576904297,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026015806943,6.168259236716267e-09,0.0010025954106822,-0.0152121307328343,0.0,0.0,0.0,-0.0078706881031394,60.0,-23.07219123840332,-0.0,-6.853557010799707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.401001443620773e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.899705037241802e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,7.311890658456832e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.899708675220607e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004695988609455,289.1596984863281,294.1499938964844,253.5500030517578,252.7591552734375,254.51368713378903,253.62388610839844,287.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016687447205,6.059185597706573e-09,0.0010016626911237,-0.0149264018982648,0.0,0.0,0.0,-0.0078166145831346,60.0,-23.051359176635746,-0.0,-6.840809874120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,9.401001443620773e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.899705037241802e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906311035156,0.0,0.0,7.311890658456832e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,9.899708675220607e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004695988609455,289.1596984863281,294.1499938964844,253.5500030517578,252.7591552734375,254.51368713378903,253.62388610839844,287.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016687447205,6.059185597706573e-09,0.0010016626911237,-0.0149264018982648,0.0,0.0,0.0,-0.0078166145831346,60.0,-23.051359176635746,-0.0,-6.840809874120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.393551590619607e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,9.891860099742188e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,7.306096813408658e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.891864465316758e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0004692267684731,289.1446838378906,294.1499938964844,253.52999877929688,252.74215698242188,254.4964141845703,253.6054534912109,287.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008750250563,5.96637139693712e-09,0.0010008689714595,-0.0146832643076777,0.0,0.0,0.0,-0.007770603056997,60.0,-23.033428192138672,-0.0,-6.829972676314355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.393551590619607e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429382324219,0.0,0.0,9.891860099742188e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,7.306096813408658e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46649169921875,0.0,0.0,9.891864465316758e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,0.0004692267684731,289.1446838378906,294.1499938964844,253.52999877929688,252.74215698242188,254.4964141845703,253.6054534912109,287.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008750250563,5.96637139693712e-09,0.0010008689714595,-0.0146832643076777,0.0,0.0,0.0,-0.007770603056997,60.0,-23.033428192138672,-0.0,-6.829972676314355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.387469617649911e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.885455074254423e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,7.301365985767916e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,9.88545871223323e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.000468922953587,289.129638671875,294.1499938964844,253.509994506836,252.7251739501953,254.4790954589844,253.58694458007807,287.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890587129186997e-09,0.0010002208873629,-0.0144847370684146,0.0,0.0,0.0,-0.0077330330386757,60.0,-23.01899528503418,-0.0,-6.821129971967822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,9.387469617649911e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.885455074254423e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,7.301365985767916e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,9.88545871223323e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,0.000468922953587,289.129638671875,294.1499938964844,253.509994506836,252.7251739501953,254.4790954589844,253.58694458007807,287.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890587129186997e-09,0.0010002208873629,-0.0144847370684146,0.0,0.0,0.0,-0.0077330330386757,60.0,-23.01899528503418,-0.0,-6.821129971967822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,9.384961595060304e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,9.882814629236236e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,7.299415301531553e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,9.882818267215045e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5388488769531,0.0,0.0,0.0004687976907007,289.12213134765625,294.1499938964844,253.5,252.7166748046875,254.47042846679688,253.57765197753903,287.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999595349654,5.859341900560366e-09,0.0009999537141993,-0.0144028859212994,0.0,0.0,0.0,-0.0077175432816147,60.0,-23.01302528381348,-0.0,-6.817486308818843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,9.382834832649678e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,9.88057508948259e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,7.29776147636585e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,9.880578727461398e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,0.0004686914617195,289.1145935058594,294.1499938964844,253.4900054931641,252.7081756591797,254.4617462158203,253.5683135986328,287.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997328743338,5.8328422092301935e-09,0.0009997270535677,-0.0143334651365876,0.0,0.0,0.0,-0.0077044060453772,60.0,-23.007951736450195,-0.0,-6.814396158461022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,9.379663970321415e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,9.877236152533442e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.295294926734641e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,9.877239062916487e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,0.0004685330495703,289.0995178222656,294.1499938964844,253.47000122070312,252.691162109375,254.44435119628903,253.549560546875,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993949206545,5.793332036319043e-09,0.0009993892163038,-0.0142299607396125,0.0,0.0,0.0,-0.0076848189346492,60.0,-23.000301361083984,-0.0,-6.809790420447825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,9.379663970321415e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,9.877236152533442e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.295294926734641e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,9.877239062916487e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152282714844,0.0,0.0,0.0004685330495703,289.0995178222656,294.1499938964844,253.47000122070312,252.691162109375,254.44435119628903,253.549560546875,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993949206545,5.793332036319043e-09,0.0009993892163038,-0.0142299607396125,0.0,0.0,0.0,-0.0076848189346492,60.0,-23.000301361083984,-0.0,-6.809790420447825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,9.377918468089774e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,9.8753982456401e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.293937233043835e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.875401883618906e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0004684458835981,289.0844421386719,294.1499938964844,253.4499969482422,252.6741485595703,254.4269256591797,253.53062438964844,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992090053856,5.771585875891105e-09,0.0009992031846195,-0.0141729936003685,0.0,0.0,0.0,-0.0076740384101867,60.0,-22.996416091918945,-0.0,-6.807256625052105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,9.377918468089774e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,9.8753982456401e-05,290.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.293937233043835e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,9.875401883618906e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4994506835937,0.0,0.0,0.0004684458835981,289.0844421386719,294.1499938964844,253.4499969482422,252.6741485595703,254.4269256591797,253.53062438964844,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992090053856,5.771585875891105e-09,0.0009992031846195,-0.0141729936003685,0.0,0.0,0.0,-0.0076740384101867,60.0,-22.996416091918945,-0.0,-6.807256625052105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.37753211474046e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.874990792013703e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,7.293636735994369e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,9.874994429992512e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0004684265877585,289.0693359375,294.1499938964844,253.42999267578125,252.6571350097656,254.4094390869141,253.51150512695312,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991676779463,5.7667661756966035e-09,0.0009991619735956,-0.0141603676602244,0.0,0.0,0.0,-0.0076716486364603,60.0,-22.995849609375,-0.0,-6.80669458574812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,9.37753211474046e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,9.874990792013703e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,7.293636735994369e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,9.874994429992512e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0004684265877585,289.0693359375,294.1499938964844,253.42999267578125,252.6571350097656,254.4094390869141,253.51150512695312,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991676779463,5.7667661756966035e-09,0.0009991619735956,-0.0141603676602244,0.0,0.0,0.0,-0.0076716486364603,60.0,-22.995849609375,-0.0,-6.80669458574812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,9.378427785122768e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.875934483716264e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.0004684713494498,289.05419921875,294.1499938964844,253.4100036621093,252.6400909423828,254.3919219970703,253.4921875,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.7779208084696165e-09,0.0009992573177441,-0.0141895888373255,0.0,0.0,0.0,-0.007677178364247,60.0,-22.99854850769043,-0.0,-6.80799487895456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,9.378427785122768e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.875934483716264e-05,290.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,7.294333045138046e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,9.87593739409931e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.0004684713494498,289.05419921875,294.1499938964844,253.4100036621093,252.6400909423828,254.3919219970703,253.4921875,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.7779208084696165e-09,0.0009992573177441,-0.0141895888373255,0.0,0.0,0.0,-0.007677178364247,60.0,-22.99854850769043,-0.0,-6.80799487895456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.401611328125,0.0,0.0,9.379310358781368e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,9.876863623503596e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,7.295019895536825e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715515136719,0.0,0.0,9.876867261482404e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,0.0004685154417529,289.046630859375,294.1499938964844,253.3999938964844,252.63156127929688,254.3831481933593,253.48245239257807,287.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788919121840763e-09,0.0009993512649089,-0.0142184011638164,0.0,0.0,0.0,-0.0076826307922601,60.0,-23.00103759765625,-0.0,-6.809276698049872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,9.380467236042024e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.878082346403973e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,7.2959199314937e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,9.878085256787016e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0004685732419602,289.0390319824219,294.1499938964844,253.38999938964844,252.6230316162109,254.3743438720703,253.47265625,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803329372611188e-09,0.0009994745487347,-0.0142561513930559,0.0,0.0,0.0,-0.0076897745020687,60.0,-23.00423622131348,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,9.383524593431504e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.881301230052486e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,9.881304868031292e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0004687259497586,289.0238647460937,294.1499938964844,253.3699951171875,252.6059417724609,254.3567352294922,253.4529266357422,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841415351426349e-09,0.0009998001623898,-0.0143559239804744,0.0,0.0,0.0,-0.0077086552046239,60.0,-23.012500762939453,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,9.383524593431504e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.881301230052486e-05,290.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,7.298297714442015e-05,289.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,9.881304868031292e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,0.0004687259497586,289.0238647460937,294.1499938964844,253.3699951171875,252.6059417724609,254.3567352294922,253.4529266357422,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841415351426349e-09,0.0009998001623898,-0.0143559239804744,0.0,0.0,0.0,-0.0077086552046239,60.0,-23.012500762939453,-0.0,-6.815395892090238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,9.38743760343641e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,9.885421604849398e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,9.885425242828204e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.000468921411084,289.0086364746094,294.1499938964844,253.3500061035156,252.58883666992188,254.3390655517578,253.4329833984375,287.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.890161247634751e-09,0.001000216929242,-0.0144836222752928,0.0,0.0,0.0,-0.0077328202314674,60.0,-23.02317237854004,-0.0,-6.821080233976319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,9.38743760343641e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,9.885421604849398e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,7.301341247512028e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,9.885425242828204e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.000468921411084,289.0086364746094,294.1499938964844,253.3500061035156,252.58883666992188,254.3390655517578,253.4329833984375,287.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002228664234,5.890161247634751e-09,0.001000216929242,-0.0144836222752928,0.0,0.0,0.0,-0.0077328202314674,60.0,-23.02317237854004,-0.0,-6.821080233976319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
