time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004691456269938,288.993408203125,294.1499938964844,253.3300018310547,252.5717163085937,254.32135009765625,253.4128570556641,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.9460822932067e-09,0.001000695163384,-0.0146301155909895,0.0,0.0,0.0,-0.007760542910546,60.0,-23.035648345947266,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,9.3919261416886e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.890148794511332e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,7.304832251975313e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200378417969,0.0,0.0,9.89015243249014e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004691456269938,288.993408203125,294.1499938964844,253.3300018310547,252.5717163085937,254.32135009765625,253.4128570556641,287.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.9460822932067e-09,0.001000695163384,-0.0146301155909895,0.0,0.0,0.0,-0.007760542910546,60.0,-23.035648345947266,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.388916015625,0.0,0.0,0.0004693857335951,288.9781494140625,294.1499938964844,253.3099975585937,252.5545654296875,254.3035888671875,253.3925628662109,287.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059637263520935e-09,0.0010012071579694,-0.0147869819775223,0.0,0.0,0.0,-0.0077902288176119,60.0,-23.04920768737793,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,9.39673263928853e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,9.89521067822352e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,7.30857063899748e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,9.895213588606566e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.388916015625,0.0,0.0,0.0004693857335951,288.9781494140625,294.1499938964844,253.3099975585937,252.5545654296875,254.3035888671875,253.3925628662109,287.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.0059637263520935e-09,0.0010012071579694,-0.0147869819775223,0.0,0.0,0.0,-0.0077902288176119,60.0,-23.04920768737793,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,9.399176633451134e-05,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004695078241638,288.9704895019531,294.1499938964844,253.3000030517578,252.5459747314453,254.294677734375,253.38235473632807,287.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414035293092e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.056236267089844,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986145019531,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,9.900346049107613e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,0.0004696292162407,288.9628295898437,294.1499938964844,253.2899932861328,252.5373687744141,254.2857666015625,253.3721160888672,287.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.063308715820312,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836608886719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,0.0004698636184912,288.947509765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2678985595703,253.35157775878903,286.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07727432250977,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836608886719,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572082519531,0.0,0.0,0.0004698636184912,288.947509765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2678985595703,253.35157775878903,286.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125144391688764e-09,0.001002226374112,-0.0150991883128881,0.0,0.0,0.0,-0.0078493114560842,60.0,-23.07727432250977,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249206542969,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0004700828285422,288.9321594238281,294.1499938964844,253.25,252.50289916992188,254.25,253.3309936523437,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09075164794922,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249206542969,0.0,0.0,9.909905202221124e-05,289.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687072753906,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34130859375,0.0,0.0,0.0004700828285422,288.9321594238281,294.1499938964844,253.25,252.50289916992188,254.25,253.3309936523437,286.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.09075164794922,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0004702752048615,288.9167785644531,294.1499938964844,253.22999572753903,252.485595703125,254.23204040527344,253.31036376953125,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.103227615356445,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728576660156,0.0,0.0,9.41453909035772e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.245849609375,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,0.0004702752048615,288.9167785644531,294.1499938964844,253.22999572753903,252.485595703125,254.23204040527344,253.31036376953125,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227794724367186e-09,0.0010031041456386,-0.0153680872172117,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.103227615356445,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0004704362072516,288.9013977050781,294.1499938964844,253.2100067138672,252.46826171875,254.21405029296875,253.28973388671875,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1142520904541,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2935485839844,0.0,0.0,9.917355055222288e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309265136719,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0004704362072516,288.9013977050781,294.1499938964844,253.2100067138672,252.46826171875,254.21405029296875,253.28973388671875,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1142520904541,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,9.918765863403678e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0004705030005425,288.8936767578125,294.1499938964844,253.1999969482422,252.45957946777344,254.2050323486328,253.2794342041016,286.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11916923522949,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2423400878906,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,9.919939475366846e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236633300781,0.0,0.0,7.326835475396365e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2936096191406,0.0,0.0,0.0004705587925855,288.8859558105469,294.1499938964844,253.19000244140625,252.4508819580078,254.19601440429688,253.2691345214844,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.123598098754883,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.0004706364416051,288.8705139160156,294.1499938964844,253.1699981689453,252.4334716796875,254.17794799804688,253.24859619140625,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.13104057312012,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,9.421769937034696e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620849609375,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.0004706364416051,288.8705139160156,294.1499938964844,253.1699981689453,252.4334716796875,254.17794799804688,253.24859619140625,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040620058774,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.13104057312012,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.000470671307994,288.85504150390625,294.1499938964844,253.1499938964844,252.4160003662109,254.1598358154297,253.2281494140625,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565049619148e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.13622093200684,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21173095703125,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.000470671307994,288.85504150390625,294.1499938964844,253.1499938964844,252.4160003662109,254.1598358154297,253.2281494140625,286.8901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326565049619148e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.13622093200684,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.422995935892686e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305908203125,0.0,0.0,9.922867320710792e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,7.3289978899993e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,9.92287023109384e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0004706977051682,288.8395690917969,294.1499938964844,253.1300048828125,252.39846801757807,254.1416931152344,253.2077789306641,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333146895798336e-09,0.0010040050838142,-0.0156440623104572,0.0,0.0,0.0,-0.0079524284228682,60.0,-23.14007568359375,-0.0,-6.872849667161064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.422995935892686e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305908203125,0.0,0.0,9.922867320710792e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784362792969,0.0,0.0,7.3289978899993e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1710510253906,0.0,0.0,9.92287023109384e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0004706977051682,288.8395690917969,294.1499938964844,253.1300048828125,252.39846801757807,254.1416931152344,253.2077789306641,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040113702416,6.333146895798336e-09,0.0010040050838142,-0.0156440623104572,0.0,0.0,0.0,-0.0079524284228682,60.0,-23.14007568359375,-0.0,-6.872849667161064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,9.424307791050524e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,9.924248297465964e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,7.330017979256809e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,9.924251207849012e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0004707632469944,288.8240661621094,294.1499938964844,253.1100006103516,252.3809051513672,254.12350463867188,253.1874389648437,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349488046453189e-09,0.0010041447822004,-0.0156868677586317,0.0,0.0,0.0,-0.0079605290666222,60.0,-23.14474105834961,-0.0,-6.874762448205729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810913085937,0.0,0.0,9.424307791050524e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,9.924248297465964e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,7.330017979256809e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1560363769531,0.0,0.0,9.924251207849012e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,0.0004707632469944,288.8240661621094,294.1499938964844,253.1100006103516,252.3809051513672,254.12350463867188,253.1874389648437,286.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041511850431,6.349488046453189e-09,0.0010041447822004,-0.0156868677586317,0.0,0.0,0.0,-0.0079605290666222,60.0,-23.14474105834961,-0.0,-6.874762448205729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17340087890625,0.0,0.0,9.425257303519174e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,9.925248014042154e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,7.330755761358887e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,9.9252509244252e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22186279296875,0.0,0.0,0.0004708106571342,288.8163146972656,294.1499938964844,253.1000061035156,252.37210083007807,254.11441040039065,253.17727661132807,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361310145308607e-09,0.0010042458306998,-0.0157178360968828,0.0,0.0,0.0,-0.0079663898795843,60.0,-23.147781372070312,-0.0,-6.876147295997725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,9.426411270396784e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990661621094,0.0,0.0,9.926463826559484e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.148193359375,0.0,0.0,7.331653614528477e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409912109375,0.0,0.0,9.92646673694253e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,0.0004708683118224,288.8085327148437,294.1499938964844,253.08999633789065,252.36328125,254.1053009033203,253.1671142578125,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375691086191182e-09,0.0010043687652796,-0.0157555062323808,0.0,0.0,0.0,-0.0079735191538929,60.0,-23.151281356811523,-0.0,-6.877831282281478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,9.429256897419692e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,9.929460065905003e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,7.333866960834712e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259155273437,0.0,0.0,9.92946297628805e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0004710104549303,288.7929992675781,294.1499938964844,253.07000732421875,252.3456268310547,254.0870513916016,253.14675903320312,286.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111391750998345e-09,0.0010046719107776,-0.0158483628183603,0.0,0.0,0.0,-0.0079910922795534,60.0,-23.159570693969727,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,9.429256897419692e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832580566406,0.0,0.0,9.929460065905003e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330261230469,0.0,0.0,7.333866960834712e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259155273437,0.0,0.0,9.92946297628805e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1979064941406,0.0,0.0,0.0004710104549303,288.7929992675781,294.1499938964844,253.07000732421875,252.3456268310547,254.0870513916016,253.14675903320312,286.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111391750998345e-09,0.0010046719107776,-0.0158483628183603,0.0,0.0,0.0,-0.0079910922795534,60.0,-23.159570693969727,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,9.933138790074736e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004711849614977,288.7774353027344,294.1499938964844,253.0500030517578,252.3279266357422,254.0687561035156,253.1263732910156,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546581413083e-09,0.0010050440905615,-0.0159623585641384,0.0,0.0,0.0,-0.0080126663669943,60.0,-23.169601440429688,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,9.43275008467026e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,9.933138790074736e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,0.0004711849614977,288.7774353027344,294.1499938964844,253.0500030517578,252.3279266357422,254.0687561035156,253.1263732910156,286.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546581413083e-09,0.0010050440905615,-0.0159623585641384,0.0,0.0,0.0,-0.0080126663669943,60.0,-23.169601440429688,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195678710937,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.937334834830835e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0004713838861789,288.7618408203125,294.1499938964844,253.02999877929688,252.3101959228516,254.0504302978516,253.1059112548828,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504270455565121e-09,0.0010054683079943,-0.0160923171788454,0.0,0.0,0.0,-0.0080372607335448,60.0,-23.181013107299805,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195678710937,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957336425781,0.0,0.0,9.937334834830835e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0004713838861789,288.7618408203125,294.1499938964844,253.02999877929688,252.3101959228516,254.0504302978516,253.1059112548828,286.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504270455565121e-09,0.0010054683079943,-0.0160923171788454,0.0,0.0,0.0,-0.0080372607335448,60.0,-23.181013107299805,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,9.94187721516937e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,0.0004715994873549,288.7462158203125,294.1499938964844,253.009994506836,252.2924194335937,254.0320739746093,253.0854034423828,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.19347381591797,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1041259765625,0.0,0.0,9.441048314329235e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13580322265625,0.0,0.0,9.94187721516937e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0874328613281,0.0,0.0,7.34303830540739e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14990234375,0.0,0.0,0.0004715994873549,288.7462158203125,294.1499938964844,253.009994506836,252.2924194335937,254.0320739746093,253.0854034423828,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.19347381591797,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278991699219,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.072998046875,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,0.0004717105184681,288.7384033203125,294.1499938964844,253.0,252.2835235595703,254.0228729248047,253.0751342773437,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.199960708618164,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,9.445509203942493e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,9.946574573405088e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722045898437,0.0,0.0,7.346507481997833e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,0.0004718223062809,288.7305908203125,294.1499938964844,252.9900054931641,252.2746124267578,254.013671875,253.0648498535156,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.2065372467041,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0004720436118077,288.7149353027344,294.1499938964844,252.97000122070312,252.2567901611328,253.9952392578125,253.0442657470703,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.219762802124023,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040954589844,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569152832031,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0004720436118077,288.7149353027344,294.1499938964844,252.97000122070312,252.2567901611328,253.9952392578125,253.0442657470703,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.219762802124023,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350341796875,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.101806640625,0.0,0.0,0.0004722538578789,288.6992492675781,294.1499938964844,252.9499969482422,252.23892211914065,253.9767608642578,253.023666381836,286.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721242229446034e-09,0.0010073236189782,-0.0166606605052948,0.0,0.0,0.0,-0.0081448238343,60.0,-23.23269271850586,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
