time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539760,289.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,9.42779370234348e-05,289.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,9.927919745678082e-05,289.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.332728273468092e-05,289.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.927921200869604e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0004709376371465,287.43511962890625,294.1499938964844,251.0178375244141,250.4651641845703,252.43980407714844,251.1598358154297,285.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.59907913208008,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,0.0004707950574811,287.4187927246094,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60403251647949,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,0.0004707950574811,287.4187927246094,294.1499938964844,250.983139038086,250.4322509765625,252.41416931152344,251.1228942871093,285.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.60403251647949,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.0,0.050000000745058,0.0004706727922894,287.4024658203125,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.38067626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60902976989746,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.0,0.050000000745058,0.0004706727922894,287.4024658203125,291.1499938964844,250.9499969482422,250.40093994140625,252.38839721679688,251.0867614746093,285.38067626953125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.60902976989746,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1422424316406,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.6346790194511414,0.050000000745058,0.2039988934993744,285.85137939453125,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.1098022460937,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-905.1613159179688,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.6318506002426147,0.050000000745058,0.2259540259838104,284.694580078125,291.1499938964844,250.9181671142578,250.3710327148437,279.17486572265625,290.1827087402344,284.22760009765625,1.0,0.1210902631282806,0.1842125505208969,0.1842125505208969,1.0,1.0,-0.481977105140686,0.0207070093601942,0.4612700939178467,-0.1175136417150497,0.0,0.0,0.0,12.509291648864746,60.0,-1523.7056884765625,-0.0,16.679733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0840148925781,306.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.66177667484719e-21,-7.120142107277016e-21,2.458365634378218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3524169921875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.22711181640625,1.0,0.1405974328517913,0.1942849606275558,0.1942849606275558,1.0,1.0,-0.486716628074646,0.0231811422854661,0.4635354876518249,-0.1164422407746315,0.0,0.0,1.0,20.020362854003903,60.0,-136.8693084716797,-6357.74462890625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65289306640625,306.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,3210.73046875,18000.0,0.0,0.0,0.0056787114590406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194590210914612,0.3194604218006134,-1.3907227867093752e-06,0.0,5.763170065620216e-06,0.0,0.0,5.352439880371094,0.0,0.0,0.0,0.2233710289001464,4.0,0.0,1.0
540240,289.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.035527940839529,289.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.0481019578874111,290.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4014587402344,0.5713130235671997,0.050000000745058,0.2281749844551086,283.3524169921875,291.1499938964844,250.8872833251953,250.3422241210937,279.2083740234375,290.5893249511719,283.22711181640625,1.0,0.1405974328517913,0.1942849606275558,0.1942849606275558,1.0,1.0,-0.486716628074646,0.0231811422854661,0.4635354876518249,-0.1164422407746315,0.0,0.0,1.0,20.020362854003903,60.0,-136.8693084716797,-6357.74462890625,23.18824577331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65289306640625,306.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,3210.73046875,18000.0,0.0,0.0,0.0056787114590406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194590210914612,0.3194604218006134,-1.3907227867093752e-06,0.0,5.763170065620216e-06,0.0,0.0,5.352439880371094,0.0,0.0,0.0,0.2233710289001464,4.0,0.0,1.0
540300,289.7149353027344,297.1499938964844,293.1499938964844,0.0007343571051023,-70.4353256225586,284.4502868652344,0.5495010018348694,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006822496652603,-68.90882110595703,284.3624572753906,0.5495010018348694,0.050000000745058,0.0482465326786041,289.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.5495010018348694,0.050000000745058,0.0356347262859344,289.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7129211425781,0.5495010018348694,0.050000000745058,0.0482465326786041,290.57891845703125,297.1499938964844,293.1499938964844,0.0004937265184707,-213.80078125,284.0595703125,0.5495010018348694,0.050000000745058,0.2288607805967331,283.7874450683594,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.5806579589844,284.4863586425781,1.0,0.1490043550729751,0.1950288116931915,0.1950288116931915,1.0,1.0,-0.4881795644760132,0.0234165228903293,0.4647630453109741,-0.1167085990309715,0.0,0.0,1.0,23.68683815002441,60.0,2306.109619140625,-7402.2470703125,26.341915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1108093261719,307.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,6445.65380859375,19080.0,0.0,0.0,0.0257181413471698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8080343008041382,0.8080397248268127,-5.422528374765534e-06,0.0,2.6100644390680827e-05,0.0,0.0,58.93686676025391,0.0,0.0,0.0,0.4801706969738006,4.0,0.0,1.0
540360,289.7232666015625,297.1499938964844,293.1499938964844,0.001463436638005,-134.35794067382812,287.1448974609375,0.5326772332191467,0.050000000745058,0.0459472946822643,289.7765808105469,297.1499938964844,293.1499938964844,0.0014167665503919,-136.9733428955078,287.0628662109375,0.5326772332191467,0.050000000745058,0.0483847148716449,289.6759033203125,297.1499938964844,293.1499938964844,0.0009540116298012,-68.1238021850586,286.2689514160156,0.5326772332191467,0.050000000745058,0.0357367843389511,289.4325561523437,297.1499938964844,293.1499938964844,0.0010796145070344,-104.37743377685548,286.4531555175781,0.5326772332191467,0.050000000745058,0.0483847148716449,290.5838928222656,297.1499938964844,293.1499938964844,0.0010138682555407,-464.9697265625,286.4795837402344,0.5326772332191467,0.050000000745058,0.229516252875328,285.2215270996094,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816650390625,285.875732421875,1.0,0.1565743237733841,0.1957502961158752,0.1957502961158752,0.999575138092041,1.0,-0.4895778000354767,0.0236368887126445,0.465940922498703,-0.1169867068529129,0.0,0.0,1.0,27.19404983520508,60.0,2822.34375,-7418.84716796875,29.37591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8724365234375,307.24658203125,278.1499938964844,0.0,18000.0,313.1499938964844,11638.775390625,19080.0,0.0,0.0,0.0454571843147277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0969349145889282,1.0969449281692505,-9.9389271781547e-06,0.0,4.613326382241212e-05,0.0,0.0,146.77685546875,0.0,0.0,0.0,0.6122491359710693,4.0,0.0,1.0
540420,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366909198462,-237.4608764648437,291.0458679199219,0.5097683072090149,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.00271358480677,-247.9576568603516,291.0030517578125,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.0022992172744125,-155.25022888183594,290.343505859375,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4762878417969,297.1499938964844,293.1499938964844,0.0025204147677868,-230.37405395507807,290.6659545898437,0.5097683072090149,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.0019902004860341,-863.1678466796875,289.95001220703125,0.5097683072090149,0.050000000745058,0.2307115048170089,287.1428527832031,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4842834472656,1.0,0.1694206297397613,0.1978978663682937,0.1978978663682937,0.9987254738807678,1.0,-0.4921275079250335,0.0242141671478748,0.4679133594036102,-0.1173793748021125,0.0,0.0,1.0,33.58905792236328,60.0,2340.283447265625,-7138.56005859375,34.95182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0571594238281,305.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,16812.826171875,19080.0,0.0,0.0,0.0846400335431099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318813681602478,1.3188281059265137,-1.4363910850079264e-05,0.0,8.589887147536501e-05,0.0,0.0,255.0385589599609,0.0,0.0,0.0,0.7237475514411926,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027366909198462,-237.4608764648437,291.0458679199219,0.5097683072090149,0.050000000745058,0.0461865738034248,289.8075866699219,297.1499938964844,293.1499938964844,0.00271358480677,-247.9576568603516,291.0030517578125,0.5097683072090149,0.050000000745058,0.0486366860568523,289.7193603515625,297.1499938964844,293.1499938964844,0.0022992172744125,-155.25022888183594,290.343505859375,0.5097683072090149,0.050000000745058,0.0359228923916816,289.4762878417969,297.1499938964844,293.1499938964844,0.0025204147677868,-230.37405395507807,290.6659545898437,0.5097683072090149,0.050000000745058,0.0486366860568523,290.6170959472656,297.1499938964844,293.1499938964844,0.0019902004860341,-863.1678466796875,289.95001220703125,0.5097683072090149,0.050000000745058,0.2307115048170089,287.1428527832031,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6107177734375,287.4842834472656,1.0,0.1694206297397613,0.1978978663682937,0.1978978663682937,0.9987254738807678,1.0,-0.4921275079250335,0.0242141671478748,0.4679133594036102,-0.1173793748021125,0.0,0.0,1.0,33.58905792236328,60.0,2340.283447265625,-7138.56005859375,34.95182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0571594238281,305.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,16812.826171875,19080.0,0.0,0.0,0.0846400335431099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318813681602478,1.3188281059265137,-1.4363910850079264e-05,0.0,8.589887147536501e-05,0.0,0.0,255.0385589599609,0.0,0.0,0.0,0.7237475514411926,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591318298131,-320.1561584472656,293.79132080078125,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642636500298,-337.5703125,293.79180908203125,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7752990722656,297.1499938964844,293.1499938964844,0.0034741130657494,-224.9012756347656,293.2196044921875,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318603515625,297.1499938964844,293.1499938964844,0.0037912703119218,-331.43511962890625,293.658935546875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6639709472656,297.1499938964844,293.1499938964844,0.0028326155152171,-1181.0479736328125,292.3480224609375,0.4955896437168121,0.050000000745058,0.2317324578762054,288.34912109375,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6096496582031,1.0,0.1796003729104995,0.2006597071886062,0.2006597071886062,0.9978758096694946,1.0,-0.4943054318428039,0.0249138828366994,0.4693915545940399,-0.1175951063632965,0.0,0.0,1.0,39.05071258544922,60.0,1751.06103515625,-6939.54541015625,39.75870132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0572814941406,304.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.962890625,20160.0,0.0,0.0,0.1212627589702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810826539993286,1.381098389625549,-1.5752339095342904e-05,0.0,0.0001230662892339,0.0,0.0,292.8969116210937,0.0,0.0,0.0,0.7700012922286987,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591318298131,-320.1561584472656,293.79132080078125,0.4955896437168121,0.050000000745058,0.0463909618556499,289.8524780273437,297.1499938964844,293.1499938964844,0.0038642636500298,-337.5703125,293.79180908203125,0.4955896437168121,0.050000000745058,0.0488519147038459,289.7752990722656,297.1499938964844,293.1499938964844,0.0034741130657494,-224.9012756347656,293.2196044921875,0.4955896437168121,0.050000000745058,0.0360818579792976,289.5318603515625,297.1499938964844,293.1499938964844,0.0037912703119218,-331.43511962890625,293.658935546875,0.4955896437168121,0.050000000745058,0.0488519147038459,290.6639709472656,297.1499938964844,293.1499938964844,0.0028326155152171,-1181.0479736328125,292.3480224609375,0.4955896437168121,0.050000000745058,0.2317324578762054,288.34912109375,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6561279296875,288.6096496582031,1.0,0.1796003729104995,0.2006597071886062,0.2006597071886062,0.9978758096694946,1.0,-0.4943054318428039,0.0249138828366994,0.4693915545940399,-0.1175951063632965,0.0,0.0,1.0,39.05071258544922,60.0,1751.06103515625,-6939.54541015625,39.75870132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0572814941406,304.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.962890625,20160.0,0.0,0.0,0.1212627589702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810826539993286,1.381098389625549,-1.5752339095342904e-05,0.0,0.0001230662892339,0.0,0.0,292.8969116210937,0.0,0.0,0.0,0.7700012922286987,4.0,0.0,1.0
540660,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736915923655,-385.5403442382813,295.948486328125,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9015197753906,297.1499938964844,293.1499938964844,0.0049097784794867,-408.6950378417969,295.9882507324219,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045205070637166,-279.970947265625,295.47918701171875,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049482863396406,-411.5683288574219,296.0140380859375,0.4858715236186981,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519595257937,-1429.3626708984375,294.2229309082031,0.4858715236186981,0.050000000745058,0.2325779199600219,289.308837890625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5223388671875,1.0,0.1875766366720199,0.203659176826477,0.203659176826477,0.9969562888145448,1.0,-0.4961089789867401,0.0256643407046794,0.4704446494579315,-0.1176960915327072,0.0,0.0,1.0,43.57266616821289,48.0,1329.8465576171875,-6902.3623046875,43.76976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74090576171875,304.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19805.66796875,20160.0,0.0,0.0,0.1536345183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313899278640747,1.431406855583191,-1.6920828784350306e-05,0.0,0.0001559195079607,0.0,0.0,326.0843200683594,0.0,0.0,0.0,0.7819808125495911,4.0,0.0,1.0
540720,289.9004211425781,297.1499938964844,293.1499938964844,0.0048736915923655,-385.5403442382813,295.948486328125,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9015197753906,297.1499938964844,293.1499938964844,0.0049097784794867,-408.6950378417969,295.9882507324219,0.4858715236186981,0.050000000745058,0.0490301512181758,289.8339538574219,297.1499938964844,293.1499938964844,0.0045205070637166,-279.970947265625,295.47918701171875,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5903015136719,297.1499938964844,293.1499938964844,0.0049482863396406,-411.5683288574219,296.0140380859375,0.4858715236186981,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519595257937,-1429.3626708984375,294.2229309082031,0.4858715236186981,0.050000000745058,0.2325779199600219,289.308837890625,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.706787109375,289.5223388671875,1.0,0.1875766366720199,0.203659176826477,0.203659176826477,0.9969562888145448,1.0,-0.4961089789867401,0.0256643407046794,0.4704446494579315,-0.1176960915327072,0.0,0.0,1.0,43.57266616821289,48.0,1329.8465576171875,-6902.3623046875,43.76976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74090576171875,304.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19805.66796875,20160.0,0.0,0.0,0.1536345183849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313899278640747,1.431406855583191,-1.6920828784350306e-05,0.0,0.0001559195079607,0.0,0.0,326.0843200683594,0.0,0.0,0.0,0.7819808125495911,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292942121624,-438.0911254882813,297.7103881835937,0.4835639595985412,0.050000000745058,0.0466027334332466,289.9502868652344,297.1499938964844,293.1499938964844,0.005900646559894,-466.0037841796875,297.7841186523437,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960791021585,-324.23004150390625,297.3218688964844,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060577113181352,-476.1481323242188,297.9368591308594,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814688593149,-1626.364501953125,295.7475280761719,0.4835639595985412,0.050000000745058,0.2327903062105178,290.1058349609375,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2857360839844,1.0,0.1890321969985962,0.2061576247215271,0.2061576247215271,0.9960368275642396,1.0,-0.4965623319149017,0.0262537449598312,0.4703086018562317,-0.1176371723413467,0.0,0.0,1.0,44.70555114746094,36.0,1054.406982421875,-6972.0439453125,44.77915191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644470214844,304.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.982421875,20160.0,0.0,0.0,0.1807425320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406940937042236,1.440711259841919,-1.7141517673735507e-05,0.0,0.0001834306895034,0.0,0.0,332.48455810546875,0.0,0.0,0.0,0.7866425514221191,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058292942121624,-438.0911254882813,297.7103881835937,0.4835639595985412,0.050000000745058,0.0466027334332466,289.9502868652344,297.1499938964844,293.1499938964844,0.005900646559894,-466.0037841796875,297.7841186523437,0.4835639595985412,0.050000000745058,0.0490749217569828,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960791021585,-324.23004150390625,297.3218688964844,0.4835639595985412,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.0060577113181352,-476.1481323242188,297.9368591308594,0.4835639595985412,0.050000000745058,0.0490749217569828,290.765380859375,297.1499938964844,293.1499938964844,0.0041814688593149,-1626.364501953125,295.7475280761719,0.4835639595985412,0.050000000745058,0.2327903062105178,290.1058349609375,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.75750732421875,290.2857360839844,1.0,0.1890321969985962,0.2061576247215271,0.2061576247215271,0.9960368275642396,1.0,-0.4965623319149017,0.0262537449598312,0.4703086018562317,-0.1176371723413467,0.0,0.0,1.0,44.70555114746094,36.0,1054.406982421875,-6972.0439453125,44.77915191650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9644470214844,304.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.982421875,20160.0,0.0,0.0,0.1807425320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406940937042236,1.440711259841919,-1.7141517673735507e-05,0.0,0.0001834306895034,0.0,0.0,332.48455810546875,0.0,0.0,0.0,0.7866425514221191,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062951771542429,-460.5507507324219,298.4816589355469,0.4847671389579773,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063863140530884,-490.537353515625,298.57061767578125,0.4847671389579773,0.050000000745058,0.0490515157580375,289.9185485839844,297.1499938964844,293.1499938964844,0.0059697637334465,-343.1656188964844,298.1274719238281,0.4847671389579773,0.050000000745058,0.0362292826175689,289.67486572265625,297.1499938964844,293.1499938964844,0.0066085499711334,-503.8137817382813,298.77783203125,0.4847671389579773,0.050000000745058,0.0490515157580375,290.78973388671875,297.1499938964844,293.1499938964844,0.0044705383479595,-1709.7694091796875,296.4131164550781,0.4847671389579773,0.050000000745058,0.2326792627573013,290.4594421386719,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.6277770996094,1.0,0.1878456622362136,0.2069334238767624,0.2069334238767624,0.995577037334442,1.0,-0.4963255524635315,0.0264235194772481,0.4699020385742187,-0.1176233366131782,0.0,0.0,1.0,44.109012603759766,36.0,962.3557739257812,-7041.82958984375,44.247535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2331848144531,305.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20110.16015625,21240.0,0.0,0.0,0.1921709775924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44235098361969,1.4423681497573853,-1.718096791591961e-05,0.0,0.0001950291189132,0.0,0.0,333.6330261230469,0.0,0.0,0.0,0.8024725317955017,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067565194331109,-480.7892456054688,299.1950988769531,0.4872612357139587,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068691740743815,-512.67236328125,299.29833984375,0.4872612357139587,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064390725456178,-360.2910461425781,298.8728332519531,0.4872612357139587,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625662967562,-528.83984375,299.5558166503906,0.4872612357139587,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047460054047405,-1784.7125244140625,297.0286865234375,0.4872612357139587,0.050000000745058,0.2324514687061309,290.7920837402344,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8058166503906,290.95263671875,1.0,0.1855712831020355,0.2072943449020385,0.2072943449020385,0.995120882987976,1.0,-0.4958397150039673,0.0264896359294652,0.4693500697612762,-0.1176539957523346,0.0,0.0,1.0,42.887481689453125,25.0,899.086181640625,-7141.71142578125,43.16042709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819091796875,305.4208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,20883.970703125,21240.0,0.0,0.0,0.2021805644035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698389768600464,1.4698567390441897,-1.784206870070193e-05,0.0,0.0002051875635515,0.0,0.0,353.0738525390625,0.0,0.0,0.0,0.802964985370636,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675890013575,-515.03466796875,300.48101806640625,0.4953821897506714,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298300504684,-550.2518920898438,300.6107482910156,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691755533218,-389.5108337402344,300.2179260253906,0.4953821897506714,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082880202680826,-571.6184692382812,300.9589538574219,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052581145428121,-1910.6533203125,298.14208984375,0.4953821897506714,0.050000000745058,0.2317494004964828,291.418701171875,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689392089844,1.0,0.1786160320043563,0.2065113931894302,0.2065113931894302,0.994208574295044,1.0,-0.4943421483039856,0.0262649394571781,0.4680772125720978,-0.1179474592208862,0.0,0.0,0.94716876745224,39.1247673034668,25.0,821.0652465820312,-7354.10546875,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565124511719,306.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.607421875,21240.0,0.0,0.0,0.2180221825838089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635655879974363,1.4635834693908691,-1.787633118510712e-05,0.0,0.0002212648105341,0.0,0.0,351.04302978515625,0.0,0.0,0.0,0.7991068363189697,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076675890013575,-515.03466796875,300.48101806640625,0.4953821897506714,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298300504684,-550.2518920898438,300.6107482910156,0.4953821897506714,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073691755533218,-389.5108337402344,300.2179260253906,0.4953821897506714,0.050000000745058,0.0360844954848289,289.7497863769531,297.1499938964844,293.1499938964844,0.0082880202680826,-571.6184692382812,300.9589538574219,0.4953821897506714,0.050000000745058,0.0488554872572422,290.8575134277344,297.1499938964844,293.1499938964844,0.0052581145428121,-1910.6533203125,298.14208984375,0.4953821897506714,0.050000000745058,0.2317494004964828,291.418701171875,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.5689392089844,1.0,0.1786160320043563,0.2065113931894302,0.2065113931894302,0.994208574295044,1.0,-0.4943421483039856,0.0262649394571781,0.4680772125720978,-0.1179474592208862,0.0,0.0,0.94716876745224,39.1247673034668,25.0,821.0652465820312,-7354.10546875,39.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4565124511719,306.2564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.607421875,21240.0,0.0,0.0,0.2180221825838089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635655879974363,1.4635834693908691,-1.787633118510712e-05,0.0,0.0002212648105341,0.0,0.0,351.04302978515625,0.0,0.0,0.0,0.7991068363189697,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946097970008,-543.3954467773438,301.6131286621094,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145202025771,-581.38330078125,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187352865934,-413.8558349609375,301.4030456542969,0.5026814341545105,0.050000000745058,0.0359972342848777,289.7933044433594,297.1499938964844,293.1499938964844,0.0094767119735479,-607.3557739257812,302.1941223144531,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385344989597,-2013.864013671875,299.12744140625,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1437683105469,1.0,0.1732386797666549,0.2036675661802292,0.2036675661802292,0.9932962656021118,1.0,-0.4931464791297912,0.0256172660738229,0.4675292074680328,-0.1187444999814033,0.0,0.0,0.7937353849411011,36.120094299316406,25.0,760.0574340820312,-7529.037109375,37.17529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4823913574219,307.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,23510.3828125,20160.0,0.0,0.0,0.2285219430923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308035969734192,1.3080517053604126,-1.5706638805568218e-05,0.0,0.0002319207123946,0.0,0.0,267.5294189453125,0.0,0.0,0.0,0.7086400985717773,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946097970008,-543.3954467773438,301.6131286621094,0.5026814341545105,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145202025771,-581.38330078125,301.76544189453125,0.5026814341545105,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187352865934,-413.8558349609375,301.4030456542969,0.5026814341545105,0.050000000745058,0.0359972342848777,289.7933044433594,297.1499938964844,293.1499938964844,0.0094767119735479,-607.3557739257812,302.1941223144531,0.5026814341545105,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385344989597,-2013.864013671875,299.12744140625,0.5026814341545105,0.050000000745058,0.231188952922821,292.0043334960937,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.1437683105469,1.0,0.1732386797666549,0.2036675661802292,0.2036675661802292,0.9932962656021118,1.0,-0.4931464791297912,0.0256172660738229,0.4675292074680328,-0.1187444999814033,0.0,0.0,0.7937353849411011,36.120094299316406,25.0,760.0574340820312,-7529.037109375,37.17529678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4823913574219,307.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,23510.3828125,20160.0,0.0,0.0,0.2285219430923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308035969734192,1.3080517053604126,-1.5706638805568218e-05,0.0,0.0002319207123946,0.0,0.0,267.5294189453125,0.0,0.0,0.0,0.7086400985717773,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095857614651322,-569.2471313476562,302.61578369140625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733408376574,-609.6467895507812,302.7865600585937,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357022851705,-435.9525451660156,302.45220947265625,0.5089101195335388,0.050000000745058,0.0359313897788524,289.8322448730469,297.1499938964844,293.1499938964844,0.0107965664938092,-639.87451171875,303.2890625,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103462405502,-2106.848876953125,299.9959716796875,0.5089101195335388,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689438968896865,0.1987957954406738,0.1987957954406738,0.9923600554466248,1.0,-0.4922443926334381,0.0245822984725236,0.4676620960235595,-0.1199959516525268,0.0,0.0,0.5754889249801636,33.85194396972656,25.0,604.1036376953125,-7403.09619140625,35.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6095886230469,307.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,25261.169921875,20160.0,0.0,0.0,0.2337015718221664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384516835212708,0.8384616374969482,-9.981769835576417e-06,0.0,0.000237177388044,0.0,0.0,97.27488708496094,0.0,0.0,0.0,0.5152819752693176,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095857614651322,-569.2471313476562,302.61578369140625,0.5089101195335388,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098733408376574,-609.6467895507812,302.7865600585937,0.5089101195335388,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.0093357022851705,-435.9525451660156,302.45220947265625,0.5089101195335388,0.050000000745058,0.0359313897788524,289.8322448730469,297.1499938964844,293.1499938964844,0.0107965664938092,-639.87451171875,303.2890625,0.5089101195335388,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103462405502,-2106.848876953125,299.9959716796875,0.5089101195335388,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6279296875,1.0,0.1689438968896865,0.1987957954406738,0.1987957954406738,0.9923600554466248,1.0,-0.4922443926334381,0.0245822984725236,0.4676620960235595,-0.1199959516525268,0.0,0.0,0.5754889249801636,33.85194396972656,25.0,604.1036376953125,-7403.09619140625,35.18380355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6095886230469,307.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,25261.169921875,20160.0,0.0,0.0,0.2337015718221664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384516835212708,0.8384616374969482,-9.981769835576417e-06,0.0,0.000237177388044,0.0,0.0,97.27488708496094,0.0,0.0,0.0,0.5152819752693176,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.0108600948005914,-603.33349609375,303.5087585449219,0.5152367353439331,0.050000000745058,0.0461208634078502,290.15167236328125,297.1499938964844,293.1499938964844,0.0112406471744179,-646.55810546875,303.6968688964844,0.5152367353439331,0.050000000745058,0.0485674887895584,290.11083984375,297.1499938964844,293.1499938964844,0.0106338579207658,-464.1366882324219,303.384765625,0.5152367353439331,0.050000000745058,0.0358717814087867,289.8675842285156,297.1499938964844,293.1499938964844,0.0138092814013361,-729.8073120117188,304.033935546875,0.5369036793708801,0.0700355991721153,0.0538410767912864,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614228464663,-2229.020751953125,300.7237854003906,0.5152367353439331,0.050000000745058,0.2303832620382309,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8208923339844,1.0,0.1655746400356292,0.1923320740461349,0.1923320740461349,0.9914239048957824,1.0,-0.4977475106716156,0.0235671810805797,0.4741803407669067,-0.1229111924767494,0.0,0.0,0.3304078876972198,31.84300804138184,28.0,110.0717315673828,-6507.7900390625,34.032264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8970947265625,306.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.134765625,20160.0,0.0,0.0,0.2324873507022857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471215367317199,0.347127616405487,-6.0923480305064e-06,0.0,0.0002359451173106,0.0,0.0,20.688692092895508,0.0,0.0,0.0,0.3471208810806274,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.0108600948005914,-603.33349609375,303.5087585449219,0.5152367353439331,0.050000000745058,0.0461208634078502,290.15167236328125,297.1499938964844,293.1499938964844,0.0112406471744179,-646.55810546875,303.6968688964844,0.5152367353439331,0.050000000745058,0.0485674887895584,290.11083984375,297.1499938964844,293.1499938964844,0.0106338579207658,-464.1366882324219,303.384765625,0.5152367353439331,0.050000000745058,0.0358717814087867,289.8675842285156,297.1499938964844,293.1499938964844,0.0138092814013361,-729.8073120117188,304.033935546875,0.5369036793708801,0.0700355991721153,0.0538410767912864,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614228464663,-2229.020751953125,300.7237854003906,0.5152367353439331,0.050000000745058,0.2303832620382309,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8208923339844,1.0,0.1655746400356292,0.1923320740461349,0.1923320740461349,0.9914239048957824,1.0,-0.4977475106716156,0.0235671810805797,0.4741803407669067,-0.1229111924767494,0.0,0.0,0.3304078876972198,31.84300804138184,28.0,110.0717315673828,-6507.7900390625,34.032264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8970947265625,306.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.134765625,20160.0,0.0,0.0,0.2324873507022857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471215367317199,0.347127616405487,-6.0923480305064e-06,0.0,0.0002359451173106,0.0,0.0,20.688692092895508,0.0,0.0,0.0,0.3471208810806274,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117990262806415,-630.764404296875,303.9295654296875,0.5224946141242981,0.050000000745058,0.0460426583886146,290.16796875,297.1499938964844,293.1499938964844,0.0123788742348551,-680.0513916015625,304.0658874511719,0.5234575867652893,0.0552019849419593,0.0487106926739215,290.1272277832031,297.1499938964844,293.1499938964844,0.0115792192518711,-486.1700744628906,303.822265625,0.5224946141242981,0.050000000745058,0.0358109585940837,289.9040222167969,297.1499938964844,293.1499938964844,0.0321539975702762,-1144.02099609375,304.0212707519531,0.6421407461166382,0.1044944003224372,0.0838722288608551,290.98394775390625,297.1499938964844,293.1499938964844,0.0071302857249975,-2327.124755859375,301.01641845703125,0.5224946141242981,0.050000000745058,0.2299926131963729,292.76025390625,291.1499938964844,250.61685180664065,250.09841918945312,279.1983337402344,290.9791259765625,292.67462158203125,1.0,0.165120780467987,0.2020249664783477,0.2020249664783477,0.9909558296203612,1.0,-0.5333166718482971,0.0273844394832849,0.5059322714805603,-0.1280248612165451,0.0,0.0,0.2271044701337814,30.020811080932617,28.0,-376.2653503417969,-5932.560546875,35.92664337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6212463378906,305.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,22070.677734375,19080.0,0.0,0.0,0.2290343791246414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178914994001388,0.2178968638181686,-5.357991085475078e-06,0.0,0.000232440768741,0.0,0.0,10.9581880569458,0.0,0.0,0.0,0.2981961667537689,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0154393361881375,-747.320068359375,304.0743713378906,0.5705024600028992,0.0720758810639381,0.0531702749431133,290.19305419921875,297.1499938964844,293.1499938964844,0.0234842225909233,-979.9540405273438,304.0603332519531,0.6182896494865417,0.0880768224596977,0.0693720951676368,290.1435852050781,297.1499938964844,293.1499938964844,0.013559890910983,-538.1503295898438,304.0735778808594,0.5511435866355896,0.0651477798819542,0.0380364619195461,289.9643859863281,297.1499938964844,293.1499938964844,0.057495217770338,-1596.469482421875,303.9986572265625,0.7292592525482178,0.1337773501873016,0.1135884299874305,291.00054931640625,297.1499938964844,293.1499938964844,0.007632213179022,-2477.076416015625,301.241943359375,0.5369107127189636,0.050000000745058,0.2293363660573959,292.45196533203125,291.1499938964844,250.6062774658203,250.0891876220703,279.4087829589844,290.9959411621094,292.2445068359375,1.0,0.1658397018909454,0.2299241870641708,0.2299241870641708,0.9904978275299072,1.0,-0.6041823625564575,0.0390892662107944,0.5650931000709534,-0.1334470957517624,0.0,0.0,0.1693444401025772,27.069286346435547,48.0,-1023.291259765625,-5470.25048828125,40.442501068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39190673828125,304.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,20148.71484375,19080.0,0.0,0.0,0.2236262112855911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508918106555938,0.1508965939283371,-4.782273208547849e-06,0.0,0.0002269521792186,0.0,0.0,6.666515350341797,0.0,0.0,0.0,0.2908251881599426,4.0,0.0,1.0
