time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541620,290.3560485839844,297.1499938964844,293.1499938964844,0.0601563267409801,-1584.6925048828125,304.0250244140625,0.757902204990387,0.1219028532505035,0.1001623570919036,290.31402587890625,297.1499938964844,293.1499938964844,0.0735726505517959,-1917.177001953125,304.0074462890625,0.7933205366134644,0.1386131942272186,0.1207543835043907,290.23699951171875,297.1499938964844,293.1499938964844,0.0593848004937171,-1220.4083251953125,304.0216064453125,0.7549952268600464,0.1225827187299728,0.0769910588860511,290.11260986328125,297.1499938964844,293.1499938964844,0.1073377728462219,-2586.60791015625,303.9663391113281,0.8753237128257751,0.1844768822193145,0.1634232550859451,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782752424478,-2950.20361328125,301.525146484375,0.580524206161499,0.050000000745058,0.2279197126626968,290.96221923828125,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7601318359375,1.0,0.1789767146110534,0.3915323317050934,0.3915323317050934,0.9895817637443542,1.0,-0.8270919322967529,0.1618503928184509,0.665241539478302,-0.0564276501536369,0.0,0.0,0.2871720194816589,21.575443267822266,51.0,-1666.9144287109375,-6701.0517578125,62.59518051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491638183594,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18981.787109375,19080.0,0.0,0.0,0.2067622542381286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721148788928985,0.1721194386482238,-4.559150511340704e-06,0.0,0.0002098373952321,0.0,0.0,7.298197269439697,0.0,0.0,0.0,0.2892716825008392,4.0,0.0,1.0
541680,290.3560485839844,297.1499938964844,293.1499938964844,0.0601563267409801,-1584.6925048828125,304.0250244140625,0.757902204990387,0.1219028532505035,0.1001623570919036,290.31402587890625,297.1499938964844,293.1499938964844,0.0735726505517959,-1917.177001953125,304.0074462890625,0.7933205366134644,0.1386131942272186,0.1207543835043907,290.23699951171875,297.1499938964844,293.1499938964844,0.0593848004937171,-1220.4083251953125,304.0216064453125,0.7549952268600464,0.1225827187299728,0.0769910588860511,290.11260986328125,297.1499938964844,293.1499938964844,0.1073377728462219,-2586.60791015625,303.9663391113281,0.8753237128257751,0.1844768822193145,0.1634232550859451,291.0450439453125,297.1499938964844,293.1499938964844,0.0091782752424478,-2950.20361328125,301.525146484375,0.580524206161499,0.050000000745058,0.2279197126626968,290.96221923828125,291.1499938964844,250.585678100586,250.0712890625,280.3175354003906,291.0400085449219,290.7601318359375,1.0,0.1789767146110534,0.3915323317050934,0.3915323317050934,0.9895817637443542,1.0,-0.8270919322967529,0.1618503928184509,0.665241539478302,-0.0564276501536369,0.0,0.0,0.2871720194816589,21.575443267822266,51.0,-1666.9144287109375,-6701.0517578125,62.59518051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491638183594,304.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18981.787109375,19080.0,0.0,0.0,0.2067622542381286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721148788928985,0.1721194386482238,-4.559150511340704e-06,0.0,0.0002098373952321,0.0,0.0,7.298197269439697,0.0,0.0,0.0,0.2892716825008392,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951503589749336,-2230.206298828125,304.00958251953125,0.8803264498710632,0.1594917029142379,0.1355480700731277,290.47222900390625,297.1499938964844,293.1499938964844,0.1095608472824096,-2632.45849609375,303.9958190917969,0.91667503118515,0.1784285306930542,0.1601575762033462,290.38055419921875,297.1499938964844,293.1499938964844,0.0997233614325523,-1802.5091552734373,303.9984436035156,0.8922232389450073,0.1673163771629333,0.1096460446715354,290.26715087890625,297.1499938964844,293.1499938964844,0.1411388516426086,-3227.5302734375,303.9744873046875,0.9854477047920228,0.2300841510295868,0.1965891271829605,291.111083984375,297.1499938964844,293.1499938964844,0.010353373363614,-3211.23388671875,302.0041809082031,0.6137219667434692,0.050000000745058,0.2271443903446197,290.3980712890625,291.1499938964844,250.5658569335937,250.0541076660156,279.9143981933594,291.1055603027344,290.3856201171875,1.0,0.1946331411600113,0.4626044034957886,0.4626044034957886,0.988665759563446,1.0,-0.9949538111686708,0.275725781917572,0.7192280292510986,0.0266553983092308,0.0,0.0,0.4410193562507629,19.34235572814941,39.0,-648.4578247070312,-9984.5595703125,88.75296783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,307.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18284.6328125,18000.0,0.0,0.0,0.1962891817092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270957171916961,0.327100545167923,-4.826951226277743e-06,0.0,0.000199208559934,0.0,0.0,15.582852363586426,0.0,0.0,0.0,0.3052440881729126,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951503589749336,-2230.206298828125,304.00958251953125,0.8803264498710632,0.1594917029142379,0.1355480700731277,290.47222900390625,297.1499938964844,293.1499938964844,0.1095608472824096,-2632.45849609375,303.9958190917969,0.91667503118515,0.1784285306930542,0.1601575762033462,290.38055419921875,297.1499938964844,293.1499938964844,0.0997233614325523,-1802.5091552734373,303.9984436035156,0.8922232389450073,0.1673163771629333,0.1096460446715354,290.26715087890625,297.1499938964844,293.1499938964844,0.1411388516426086,-3227.5302734375,303.9744873046875,0.9854477047920228,0.2300841510295868,0.1965891271829605,291.111083984375,297.1499938964844,293.1499938964844,0.010353373363614,-3211.23388671875,302.0041809082031,0.6137219667434692,0.050000000745058,0.2271443903446197,290.3980712890625,291.1499938964844,250.5658569335937,250.0541076660156,279.9143981933594,291.1055603027344,290.3856201171875,1.0,0.1946331411600113,0.4626044034957886,0.4626044034957886,0.988665759563446,1.0,-0.9949538111686708,0.275725781917572,0.7192280292510986,0.0266553983092308,0.0,0.0,0.4410193562507629,19.34235572814941,39.0,-648.4578247070312,-9984.5595703125,88.75296783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5652770996094,307.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18284.6328125,18000.0,0.0,0.0,0.1962891817092895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270957171916961,0.327100545167923,-4.826951226277743e-06,0.0,0.000199208559934,0.0,0.0,15.582852363586426,0.0,0.0,0.0,0.3052440881729126,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229794397950172,-2740.7197265625,304.0101623535156,0.9673907160758972,0.1926995515823364,0.1661432832479477,290.6358947753906,297.1499938964844,293.1499938964844,0.1377454251050949,-3150.8935546875,304.0010070800781,0.9918568730354308,0.2130889892578125,0.1903314888477325,290.5297241210937,297.1499938964844,293.1499938964844,0.1333285868167877,-2276.417724609375,303.9931640625,0.9872786402702332,0.2072411328554153,0.1381714940071106,290.3444519042969,297.1499938964844,293.1499938964844,0.1239733919501304,-2896.71484375,304.0606384277344,0.967477560043335,0.2872648239135742,0.1750042140483856,291.1879272460937,297.1499938964844,293.1499938964844,0.0112876454368233,-3360.7177734375,302.5290832519531,0.6248055100440979,0.050000000745058,0.2269110977649688,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.4836120605469,291.1825866699219,290.3625793457031,1.0,0.2042412757873535,0.4714880585670471,0.4714880585670471,0.9907652735710144,1.0,-1.077481031417847,0.3108237385749817,0.7666572332382202,0.0464110858738422,0.0,0.0,0.5519981980323792,19.14068984985352,59.0,-135.25270080566406,-11844.4384765625,106.05198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7289428710937,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,16843.28515625,18000.0,0.0,0.0,0.2004007250070572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763627350330353,0.4763679206371307,-5.191531272430439e-06,0.0,0.0002033812634181,0.0,0.0,26.34354019165039,0.0,0.0,0.0,0.358548492193222,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229794397950172,-2740.7197265625,304.0101623535156,0.9673907160758972,0.1926995515823364,0.1661432832479477,290.6358947753906,297.1499938964844,293.1499938964844,0.1377454251050949,-3150.8935546875,304.0010070800781,0.9918568730354308,0.2130889892578125,0.1903314888477325,290.5297241210937,297.1499938964844,293.1499938964844,0.1333285868167877,-2276.417724609375,303.9931640625,0.9872786402702332,0.2072411328554153,0.1381714940071106,290.3444519042969,297.1499938964844,293.1499938964844,0.1239733919501304,-2896.71484375,304.0606384277344,0.967477560043335,0.2872648239135742,0.1750042140483856,291.1879272460937,297.1499938964844,293.1499938964844,0.0112876454368233,-3360.7177734375,302.5290832519531,0.6248055100440979,0.050000000745058,0.2269110977649688,290.3539123535156,291.1499938964844,250.5467834472656,250.03765869140625,279.4836120605469,291.1825866699219,290.3625793457031,1.0,0.2042412757873535,0.4714880585670471,0.4714880585670471,0.9907652735710144,1.0,-1.077481031417847,0.3108237385749817,0.7666572332382202,0.0464110858738422,0.0,0.0,0.5519981980323792,19.14068984985352,59.0,-135.25270080566406,-11844.4384765625,106.05198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7289428710937,307.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,16843.28515625,18000.0,0.0,0.0,0.2004007250070572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763627350330353,0.4763679206371307,-5.191531272430439e-06,0.0,0.0002033812634181,0.0,0.0,26.34354019165039,0.0,0.0,0.0,0.358548492193222,4.0,0.0,1.0
541980,290.84307861328125,297.1499938964844,293.1499938964844,0.1482045799493789,-3179.155517578125,304.01470947265625,0.9869596362113952,0.223049908876419,0.1940387040376663,290.75927734375,297.1499938964844,293.1499938964844,0.1461502015590667,-3307.590087890625,304.0328674316406,0.9832854866981506,0.2517501413822174,0.2016477882862091,290.6520690917969,297.1499938964844,293.1499938964844,0.1460276246070861,-2442.07861328125,304.02423095703125,0.9832854866981506,0.2486910372972488,0.1489363610744476,290.4125061035156,297.1499938964844,293.1499938964844,0.1466990411281585,-3313.00927734375,304.05279541015625,0.9832854866981506,0.344639390707016,0.2016477882862091,291.2637634277344,297.1499938964844,293.1499938964844,0.0122147602960467,-3478.673095703125,303.0407409667969,0.606735348701477,0.050000000745058,0.2272880226373672,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.259033203125,290.4559326171875,1.0,0.2221426218748092,0.4738730192184448,0.4738730192184448,0.9928648471832277,1.0,-1.1682798862457275,0.3439355492591858,0.8243443369865417,0.0619624108076095,0.0,0.0,0.6376977562904358,22.38054275512696,79.0,44.28251266479492,-13175.1318359375,135.1301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,307.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,16569.6953125,18000.0,0.0,0.0,0.2143999338150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387954354286194,0.6388016939163208,-6.225167453521863e-06,0.0,0.0002175886766053,0.0,0.0,45.514869689941406,0.0,0.0,0.0,0.417144775390625,4.0,0.0,1.0
542040,290.84307861328125,297.1499938964844,293.1499938964844,0.1482045799493789,-3179.155517578125,304.01470947265625,0.9869596362113952,0.223049908876419,0.1940387040376663,290.75927734375,297.1499938964844,293.1499938964844,0.1461502015590667,-3307.590087890625,304.0328674316406,0.9832854866981506,0.2517501413822174,0.2016477882862091,290.6520690917969,297.1499938964844,293.1499938964844,0.1460276246070861,-2442.07861328125,304.02423095703125,0.9832854866981506,0.2486910372972488,0.1489363610744476,290.4125061035156,297.1499938964844,293.1499938964844,0.1466990411281585,-3313.00927734375,304.05279541015625,0.9832854866981506,0.344639390707016,0.2016477882862091,291.2637634277344,297.1499938964844,293.1499938964844,0.0122147602960467,-3478.673095703125,303.0407409667969,0.606735348701477,0.050000000745058,0.2272880226373672,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2843322753906,291.259033203125,290.4559326171875,1.0,0.2221426218748092,0.4738730192184448,0.4738730192184448,0.9928648471832277,1.0,-1.1682798862457275,0.3439355492591858,0.8243443369865417,0.0619624108076095,0.0,0.0,0.6376977562904358,22.38054275512696,79.0,44.28251266479492,-13175.1318359375,135.1301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.361083984375,307.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,16569.6953125,18000.0,0.0,0.0,0.2143999338150024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387954354286194,0.6388016939163208,-6.225167453521863e-06,0.0,0.0002175886766053,0.0,0.0,45.514869689941406,0.0,0.0,0.0,0.417144775390625,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.161170020699501,-3399.2294921875,304.0157165527344,0.991649329662323,0.2373387217521667,0.2071481943130493,290.8216857910156,297.1499938964844,293.1499938964844,0.15982086956501,-3552.81982421875,304.0292053222656,0.989432454109192,0.2697794139385223,0.2163013368844986,290.7060546875,297.1499938964844,293.1499938964844,0.1596354693174362,-2622.77783203125,304.02227783203125,0.989432454109192,0.2697374820709228,0.1597594320774078,290.45880126953125,297.1499938964844,293.1499938964844,0.160262331366539,-3557.07470703125,304.0457458496094,0.989432454109192,0.3702307939529419,0.2163013368844986,291.3007202148437,297.1499938964844,293.1499938964844,0.0127741238102316,-3552.904541015625,303.2813720703125,0.5963765978813171,0.050000000745058,0.227518230676651,290.4381103515625,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4303894042969,1.0,0.23395536839962,0.4730485379695892,0.4730485379695892,0.9939146041870116,1.0,-1.2325077056884766,0.3652912676334381,0.8672164082527161,0.0708793625235557,0.0,0.0,0.6863978505134583,24.539968490600582,79.0,-13.42532730102539,-13818.666015625,157.8778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5904541015625,307.0278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,16329.388671875,18000.0,0.0,0.0,0.2244495451450348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265517115592957,0.7265586256980896,-6.89841454004636e-06,0.0,0.000227787750191,0.0,0.0,59.36392974853516,0.0,0.0,0.0,0.4524931013584137,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744855940341949,-3621.953857421875,304.01593017578125,0.9923390746116638,0.2510654330253601,0.2197636663913726,290.8876953125,297.1499938964844,293.1499938964844,0.1766974478960037,-3851.5927734375,304.0204467773437,0.9947466850280762,0.2863160967826843,0.2336323857307434,290.7647399902344,297.1499938964844,293.1499938964844,0.1765277534723281,-2843.596435546875,304.01470947265625,0.9947466850280762,0.2891714870929718,0.1725600957870483,290.51171875,297.1499938964844,293.1499938964844,0.1771013885736465,-3855.37890625,304.0340270996094,0.9947466850280762,0.3939385414123535,0.2336323857307434,291.3377685546875,297.1499938964844,293.1499938964844,0.0134101770818233,-3636.984130859375,303.5132141113281,0.5838353633880615,0.050000000745058,0.2278205603361129,290.3818054199219,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.33355712890625,290.3685607910156,1.0,0.2474754601716995,0.4712975323200226,0.4712975323200226,0.9943422079086304,1.0,-1.3049767017364502,0.3888624012470245,0.9161143898963928,0.0802593007683754,0.0,0.0,0.7430753707885742,27.266063690185547,99.0,-89.3089599609375,-14492.3056640625,186.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7835998535156,306.5929260253906,278.1499938964844,0.0,18000.0,313.1499938964844,15966.4130859375,18000.0,0.0,0.0,0.2364420741796493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293047547340393,0.8293125629425049,-7.787130925862584e-06,0.0,0.000239958637394,0.0,0.0,79.25652313232422,0.0,0.0,0.0,0.4960320591926574,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.20224130153656,-4076.454833984375,304.0142822265625,0.982588231563568,0.2767894864082336,0.2435064315795898,291.0339660644531,297.1499938964844,293.1499938964844,0.2192402631044387,-4582.56103515625,303.9924011230469,0.9990000128746032,0.3140237331390381,0.2741880416870117,290.8978271484375,297.1499938964844,293.1499938964844,0.2190961688756942,-3383.72607421875,303.988525390625,0.9990000128746032,0.3226681649684906,0.2025143504142761,290.63580322265625,297.1499938964844,293.1499938964844,0.2195830941200256,-4585.578125,304.0016174316406,0.9990000128746032,0.4356692731380462,0.2741880416870117,291.4141540527344,297.1499938964844,293.1499938964844,0.0149365775287151,-3831.3115234375,303.9529724121094,0.5526650547981262,0.050000000745058,0.2287261933088302,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.41021728515625,290.14678955078125,1.0,0.2788979411125183,0.4659271538257599,0.4659271538257599,0.9951974749565125,1.0,-1.4678739309310913,0.441046804189682,1.026827096939087,0.0999268367886543,0.0,0.0,0.8862566947937012,34.85325241088867,119.0,-265.986083984375,-15805.166015625,266.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12322998046875,305.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9833984375,18000.0,0.0,0.0,0.2658313512802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681558847427368,1.0681663751602173,-1.039780727296602e-05,0.0,0.0002697850286494,0.0,0.0,144.9471435546875,0.0,0.0,0.0,0.6039775609970093,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.20224130153656,-4076.454833984375,304.0142822265625,0.982588231563568,0.2767894864082336,0.2435064315795898,291.0339660644531,297.1499938964844,293.1499938964844,0.2192402631044387,-4582.56103515625,303.9924011230469,0.9990000128746032,0.3140237331390381,0.2741880416870117,290.8978271484375,297.1499938964844,293.1499938964844,0.2190961688756942,-3383.72607421875,303.988525390625,0.9990000128746032,0.3226681649684906,0.2025143504142761,290.63580322265625,297.1499938964844,293.1499938964844,0.2195830941200256,-4585.578125,304.0016174316406,0.9990000128746032,0.4356692731380462,0.2741880416870117,291.4141540527344,297.1499938964844,293.1499938964844,0.0149365775287151,-3831.3115234375,303.9529724121094,0.5526650547981262,0.050000000745058,0.2287261933088302,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.41021728515625,290.14678955078125,1.0,0.2788979411125183,0.4659271538257599,0.4659271538257599,0.9951974749565125,1.0,-1.4678739309310913,0.441046804189682,1.026827096939087,0.0999268367886543,0.0,0.0,0.8862566947937012,34.85325241088867,119.0,-265.986083984375,-15805.166015625,266.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12322998046875,305.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9833984375,18000.0,0.0,0.0,0.2658313512802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681558847427368,1.0681663751602173,-1.039780727296602e-05,0.0,0.0002697850286494,0.0,0.0,144.9471435546875,0.0,0.0,0.0,0.6039775609970093,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325358688831329,-4560.03125,304.0088806152344,0.9702685475349426,0.3001490235328674,0.2651765644550323,291.19488525390625,297.1499938964844,293.1499938964844,0.264960378408432,-5335.36083984375,303.9700622558594,0.9990000128746032,0.3350171148777008,0.3111068308353424,291.0450439453125,297.1499938964844,293.1499938964844,0.2649310529232025,-3941.05615234375,303.9672546386719,0.9990000128746032,0.3498852849006653,0.2298501282930374,290.7757263183594,297.1499938964844,293.1499938964844,0.2653330862522125,-5339.19091796875,303.9761657714844,0.9990000128746032,0.4710074961185455,0.3111984729766845,291.4984130859375,297.1499938964844,293.1499938964844,0.0215298812836408,-4625.5263671875,304.1308898925781,0.5588096976280212,0.0642723888158798,0.2665275931358337,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.757080078125,1.0,0.3152584433555603,0.4585904479026794,0.4585904479026794,0.9960526823997498,1.0,-1.6608022451400757,0.502525806427002,1.1582764387130735,0.1214463040232658,0.0,0.0,1.0,44.31453704833984,139.0,-501.19720458984375,-16927.623046875,385.6401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.26953125,19080.0,0.0,0.0,0.3008946478366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798529863357544,1.2798665761947632,-1.3556290468841324e-05,0.0,0.0003053698164876,0.0,0.0,233.4273376464844,0.0,0.0,0.0,0.7178863286972046,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325358688831329,-4560.03125,304.0088806152344,0.9702685475349426,0.3001490235328674,0.2651765644550323,291.19488525390625,297.1499938964844,293.1499938964844,0.264960378408432,-5335.36083984375,303.9700622558594,0.9990000128746032,0.3350171148777008,0.3111068308353424,291.0450439453125,297.1499938964844,293.1499938964844,0.2649310529232025,-3941.05615234375,303.9672546386719,0.9990000128746032,0.3498852849006653,0.2298501282930374,290.7757263183594,297.1499938964844,293.1499938964844,0.2653330862522125,-5339.19091796875,303.9761657714844,0.9990000128746032,0.4710074961185455,0.3111984729766845,291.4984130859375,297.1499938964844,293.1499938964844,0.0215298812836408,-4625.5263671875,304.1308898925781,0.5588096976280212,0.0642723888158798,0.2665275931358337,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.757080078125,1.0,0.3152584433555603,0.4585904479026794,0.4585904479026794,0.9960526823997498,1.0,-1.6608022451400757,0.502525806427002,1.1582764387130735,0.1214463040232658,0.0,0.0,1.0,44.31453704833984,139.0,-501.19720458984375,-16927.623046875,385.6401672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.26953125,19080.0,0.0,0.0,0.3008946478366852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798529863357544,1.2798665761947632,-1.3556290468841324e-05,0.0,0.0003053698164876,0.0,0.0,233.4273376464844,0.0,0.0,0.0,0.7178863286972046,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677648961544037,-5109.19677734375,303.9970703125,0.9599971175193788,0.3207064867019653,0.2844426035881042,291.337890625,297.1499938964844,293.1499938964844,0.3037797510623932,-5951.6865234375,303.9652099609375,0.9909021854400636,0.3555202186107635,0.3320545852184295,291.18463134765625,297.1499938964844,293.1499938964844,0.3170010447502136,-4552.767578125,303.9398498535156,0.9990000128746032,0.374943196773529,0.2544589340686798,290.90936279296875,297.1499938964844,293.1499938964844,0.3173281550407409,-6166.5947265625,303.9459228515625,0.9990000128746032,0.5040894746780396,0.344516783952713,291.61590576171875,297.1499938964844,293.1499938964844,0.0423888452351093,-6478.697265625,304.102783203125,0.6032295823097229,0.0823585018515586,0.3581825494766235,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563461005687713,0.4503178894519806,0.4503178894519806,0.99763160943985,1.0,-1.8886760473251345,0.5757186412811279,1.3129574060440063,0.1463733166456222,0.0,0.0,1.0,55.20033264160156,159.0,-809.2965087890625,-17778.599609375,560.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203369140625,303.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.490234375,19080.0,0.0,0.0,0.339359849691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753925561904907,1.375408172607422,-1.5622839782736264e-05,0.0,0.0003444071044214,0.0,0.0,289.2919616699219,0.0,0.0,0.0,0.7521466612815857,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677648961544037,-5109.19677734375,303.9970703125,0.9599971175193788,0.3207064867019653,0.2844426035881042,291.337890625,297.1499938964844,293.1499938964844,0.3037797510623932,-5951.6865234375,303.9652099609375,0.9909021854400636,0.3555202186107635,0.3320545852184295,291.18463134765625,297.1499938964844,293.1499938964844,0.3170010447502136,-4552.767578125,303.9398498535156,0.9990000128746032,0.374943196773529,0.2544589340686798,290.90936279296875,297.1499938964844,293.1499938964844,0.3173281550407409,-6166.5947265625,303.9459228515625,0.9990000128746032,0.5040894746780396,0.344516783952713,291.61590576171875,297.1499938964844,293.1499938964844,0.0423888452351093,-6478.697265625,304.102783203125,0.6032295823097229,0.0823585018515586,0.3581825494766235,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563461005687713,0.4503178894519806,0.4503178894519806,0.99763160943985,1.0,-1.8886760473251345,0.5757186412811279,1.3129574060440063,0.1463733166456222,0.0,0.0,1.0,55.20033264160156,159.0,-809.2965087890625,-17778.599609375,560.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203369140625,303.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18286.490234375,19080.0,0.0,0.0,0.339359849691391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753925561904907,1.375408172607422,-1.5622839782736264e-05,0.0,0.0003444071044214,0.0,0.0,289.2919616699219,0.0,0.0,0.0,0.7521466612815857,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049453198909759,-5670.09326171875,303.9862365722656,0.9249821901321412,0.3385882675647735,0.3014268577098846,291.4643249511719,297.1499938964844,293.1499938964844,0.3461756706237793,-6603.8876953125,303.9561767578125,0.9612886309623718,0.3757779896259308,0.3517470061779022,291.33062744140625,297.1499938964844,293.1499938964844,0.3674301207065582,-5118.57177734375,303.9273681640625,0.9771231412887572,0.3951011598110199,0.2731305956840515,291.071533203125,297.1499938964844,293.1499938964844,0.4060073494911194,-7521.2646484375,303.8651428222656,0.9990000128746032,0.5280792713165283,0.4030126631259918,291.75201416015625,297.1499938964844,293.1499938964844,0.0590825118124485,-7915.787109375,304.0911560058594,0.6027018427848816,0.0936636552214622,0.4179985821247101,288.4376525878906,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994140625,1.0,0.398949921131134,0.4435959756374359,0.4435959756374359,0.99921053647995,1.0,-2.097249984741211,0.64362633228302,1.4536237716674805,0.169192299246788,0.0,0.0,1.0,72.1832504272461,179.0,-911.6311645507812,-18358.052734375,782.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3131408691406,302.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18859.69140625,19080.0,0.0,0.0,0.378115713596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967880010604858,1.3968040943145752,-1.611264087841846e-05,0.0,0.0003837393887806,0.0,0.0,303.0032958984375,0.0,0.0,0.0,0.7628808617591858,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049453198909759,-5670.09326171875,303.9862365722656,0.9249821901321412,0.3385882675647735,0.3014268577098846,291.4643249511719,297.1499938964844,293.1499938964844,0.3461756706237793,-6603.8876953125,303.9561767578125,0.9612886309623718,0.3757779896259308,0.3517470061779022,291.33062744140625,297.1499938964844,293.1499938964844,0.3674301207065582,-5118.57177734375,303.9273681640625,0.9771231412887572,0.3951011598110199,0.2731305956840515,291.071533203125,297.1499938964844,293.1499938964844,0.4060073494911194,-7521.2646484375,303.8651428222656,0.9990000128746032,0.5280792713165283,0.4030126631259918,291.75201416015625,297.1499938964844,293.1499938964844,0.0590825118124485,-7915.787109375,304.0911560058594,0.6027018427848816,0.0936636552214622,0.4179985821247101,288.4376525878906,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994140625,1.0,0.398949921131134,0.4435959756374359,0.4435959756374359,0.99921053647995,1.0,-2.097249984741211,0.64362633228302,1.4536237716674805,0.169192299246788,0.0,0.0,1.0,72.1832504272461,179.0,-911.6311645507812,-18358.052734375,782.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3131408691406,302.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18859.69140625,19080.0,0.0,0.0,0.378115713596344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967880010604858,1.3968040943145752,-1.611264087841846e-05,0.0,0.0003837393887806,0.0,0.0,303.0032958984375,0.0,0.0,0.0,0.7628808617591858,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228294849395752,-5932.3388671875,303.9835205078125,0.9054907560348512,0.3466738164424896,0.3091855943202972,291.5242004394531,297.1499938964844,293.1499938964844,0.3671947121620178,-6918.2109375,303.9532470703125,0.9421590566635132,0.3853740394115448,0.3612575232982635,291.3963317871094,297.1499938964844,293.1499938964844,0.3897969424724579,-5361.37109375,303.9271850585937,0.9594727754592896,0.4052439630031585,0.2804212570190429,291.1678466796875,297.1499938964844,293.1499938964844,0.45941162109375,-8304.5224609375,303.81988525390625,0.9990000128746032,0.5355013608932495,0.4373707175254822,291.8227233886719,297.1499938964844,293.1499938964844,0.0653009414672851,-8480.310546875,304.090576171875,0.5953923463821411,0.0974900722503662,0.4390187859535217,288.1215209960937,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0890197753906,1.0,0.4200077354907989,0.440855473279953,0.440855473279953,1.0,1.0,-2.1932411193847656,0.6752765774726868,1.517964482307434,0.1797890812158584,0.0,0.0,1.0,82.55389404296875,179.0,-878.8031616210938,-18648.443359375,908.3231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0286865234375,301.8475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18964.248046875,20160.0,0.0,0.0,0.3969356417655945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400654435157776,1.4006706476211548,-1.6201965991058387e-05,0.0,0.0004028392140753,0.0,0.0,305.5265197753906,0.0,0.0,0.0,0.7798205614089966,4.0,0.0,1.0
542760,291.6596069335937,297.1499938964844,293.1499938964844,0.3393967747688293,-6170.32275390625,303.9837341308594,0.8887168169021606,0.3542747795581817,0.3165114820003509,291.5822448730469,297.1499938964844,293.1499938964844,0.3869603872299194,-7207.6416015625,303.953125,0.9231511354446412,0.3945647180080414,0.370424747467041,291.4594116210937,297.1499938964844,293.1499938964844,0.4110976457595825,-5587.74560546875,303.92901611328125,0.9411835670471193,0.4150658547878265,0.287602424621582,291.2707824707031,297.1499938964844,293.1499938964844,0.5150938630104065,-9097.6162109375,303.7787475585937,0.9990000128746032,0.5404077768325806,0.4727155864238739,291.8927001953125,297.1499938964844,293.1499938964844,0.0703807324171066,-8951.4609375,304.0921630859375,0.5864049196243286,0.1005604565143585,0.4560979902744293,287.8639831542969,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.83905029296875,1.0,0.4406504034996032,0.4384439289569855,0.4384439289569855,1.0,1.0,-2.2846486568450928,0.7056464552879333,1.5790022611618042,0.1899899989366531,0.0,0.0,1.0,93.80443572998048,199.0,-783.5744018554688,-19055.802734375,1043.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.833251953125,301.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19761.291015625,20160.0,0.0,0.0,0.4153420925140381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297853708267212,1.4298022985458374,-1.68829155882122e-05,0.0,0.0004215194203425,0.0,0.0,324.989013671875,0.0,0.0,0.0,0.7811763286590576,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.369986355304718,-6598.84814453125,303.98834228515625,0.8527735471725464,0.36839759349823,0.3302921056747436,291.6922912597656,297.1499938964844,293.1499938964844,0.4240297079086303,-7736.56982421875,303.9571838378906,0.8844814300537109,0.4119587540626526,0.3879708647727966,291.5786437988281,297.1499938964844,293.1499938964844,0.4512120485305786,-6003.1025390625,303.9360046386719,0.8999696969985962,0.4337092638015747,0.30142742395401,291.4735717773437,297.1499938964844,293.1499938964844,0.596754789352417,-10188.8486328125,303.77301025390625,0.9798128008842468,0.5468234419822693,0.5166798233985901,292.0246887207031,297.1499938964844,293.1499938964844,0.0787352696061134,-9741.28125,304.0975341796875,0.5619335174560547,0.1056262701749801,0.4843748211860657,287.4634704589844,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501647949219,1.0,0.4789268970489502,0.4353555142879486,0.4353555142879486,1.0,1.0,-2.425732374191284,0.7532023191452026,1.6725300550460815,0.2069593667984008,0.0,0.0,1.0,121.65823364257812,219.0,-578.0706787109375,-19650.162109375,1314.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7083435058594,301.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502290785312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.000456925277831,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.369986355304718,-6598.84814453125,303.98834228515625,0.8527735471725464,0.36839759349823,0.3302921056747436,291.6922912597656,297.1499938964844,293.1499938964844,0.4240297079086303,-7736.56982421875,303.9571838378906,0.8844814300537109,0.4119587540626526,0.3879708647727966,291.5786437988281,297.1499938964844,293.1499938964844,0.4512120485305786,-6003.1025390625,303.9360046386719,0.8999696969985962,0.4337092638015747,0.30142742395401,291.4735717773437,297.1499938964844,293.1499938964844,0.596754789352417,-10188.8486328125,303.77301025390625,0.9798128008842468,0.5468234419822693,0.5166798233985901,292.0246887207031,297.1499938964844,293.1499938964844,0.0787352696061134,-9741.28125,304.0975341796875,0.5619335174560547,0.1056262701749801,0.4843748211860657,287.4634704589844,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501647949219,1.0,0.4789268970489502,0.4353555142879486,0.4353555142879486,1.0,1.0,-2.425732374191284,0.7532023191452026,1.6725300550460815,0.2069593667984008,0.0,0.0,1.0,121.65823364257812,219.0,-578.0706787109375,-19650.162109375,1314.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7083435058594,301.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502290785312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.000456925277831,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952251076698303,-6939.8486328125,304.0002746582031,0.8260642886161804,0.3812703788280487,0.3430681526660919,291.79449462890625,297.1499938964844,293.1499938964844,0.4554085433483124,-8168.1005859375,303.9692687988281,0.8561804294586182,0.428160160779953,0.4045362174510956,291.68878173828125,297.1499938964844,293.1499938964844,0.4853406846523285,-6343.552734375,303.9505615234375,0.8708795309066772,0.451177030801773,0.3145248591899872,291.6098327636719,297.1499938964844,293.1499938964844,0.6328967809677124,-10608.7724609375,303.8374938964844,0.9421976208686828,0.5615742802619934,0.5295759439468384,292.1404724121094,297.1499938964844,293.1499938964844,0.0858268961310386,-10414.2890625,304.1031799316406,0.542687177658081,0.1106349155306816,0.5116780996322632,287.26580810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596130371094,1.0,0.5116888284683228,0.4337520003318786,0.4337520003318786,1.0,1.0,-2.525008201599121,0.7877658605575562,1.7372424602508545,0.2193013727664947,0.0,0.0,1.0,151.5064239501953,237.0,-340.1531677246094,-20276.84765625,1567.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9339294433594,301.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813831746578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885427188128,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952251076698303,-6939.8486328125,304.0002746582031,0.8260642886161804,0.3812703788280487,0.3430681526660919,291.79449462890625,297.1499938964844,293.1499938964844,0.4554085433483124,-8168.1005859375,303.9692687988281,0.8561804294586182,0.428160160779953,0.4045362174510956,291.68878173828125,297.1499938964844,293.1499938964844,0.4853406846523285,-6343.552734375,303.9505615234375,0.8708795309066772,0.451177030801773,0.3145248591899872,291.6098327636719,297.1499938964844,293.1499938964844,0.6328967809677124,-10608.7724609375,303.8374938964844,0.9421976208686828,0.5615742802619934,0.5295759439468384,292.1404724121094,297.1499938964844,293.1499938964844,0.0858268961310386,-10414.2890625,304.1031799316406,0.542687177658081,0.1106349155306816,0.5116780996322632,287.26580810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596130371094,1.0,0.5116888284683228,0.4337520003318786,0.4337520003318786,1.0,1.0,-2.525008201599121,0.7877658605575562,1.7372424602508545,0.2193013727664947,0.0,0.0,1.0,151.5064239501953,237.0,-340.1531677246094,-20276.84765625,1567.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9339294433594,301.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813831746578216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885427188128,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156896471977234,-7207.78759765625,304.0160522460937,0.8105933666229248,0.3932265341281891,0.3547618389129638,291.8886413574219,297.1499938964844,293.1499938964844,0.481563001871109,-8516.556640625,303.98590087890625,0.8409485220909119,0.4433988332748413,0.4199321866035461,291.7893981933594,297.1499938964844,293.1499938964844,0.5140963196754456,-6621.517578125,303.96905517578125,0.8551758527755737,0.4677790403366089,0.3268196880817413,291.71600341796875,297.1499938964844,293.1499938964844,0.6677764654159546,-11015.9423828125,303.8830871582031,0.9199240803718568,0.5790398716926575,0.5465103387832642,292.24041748046875,297.1499938964844,293.1499938964844,0.0922187566757202,-11017.26953125,304.10809326171875,0.5336712002754211,0.1159222647547721,0.5393103361129761,287.2065734863281,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052001953125,1.0,0.5406145453453064,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.6258764266967773,0.8229389190673828,1.8029375076293943,0.2319205105304718,0.0,0.0,1.0,177.4430389404297,240.0,-147.73435974121094,-21189.98828125,1824.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34002685546875,301.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094172954559326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.00051699380856,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156896471977234,-7207.78759765625,304.0160522460937,0.8105933666229248,0.3932265341281891,0.3547618389129638,291.8886413574219,297.1499938964844,293.1499938964844,0.481563001871109,-8516.556640625,303.98590087890625,0.8409485220909119,0.4433988332748413,0.4199321866035461,291.7893981933594,297.1499938964844,293.1499938964844,0.5140963196754456,-6621.517578125,303.96905517578125,0.8551758527755737,0.4677790403366089,0.3268196880817413,291.71600341796875,297.1499938964844,293.1499938964844,0.6677764654159546,-11015.9423828125,303.8830871582031,0.9199240803718568,0.5790398716926575,0.5465103387832642,292.24041748046875,297.1499938964844,293.1499938964844,0.0922187566757202,-11017.26953125,304.10809326171875,0.5336712002754211,0.1159222647547721,0.5393103361129761,287.2065734863281,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052001953125,1.0,0.5406145453453064,0.4322589635848999,0.4322589635848999,1.0,1.0,-2.6258764266967773,0.8229389190673828,1.8029375076293943,0.2319205105304718,0.0,0.0,1.0,177.4430389404297,240.0,-147.73435974121094,-21189.98828125,1824.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34002685546875,301.9102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094172954559326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.00051699380856,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.433593600988388,-7438.0302734375,304.03082275390625,0.8051422238349915,0.4045044481754303,0.3654841184616089,291.9745483398437,297.1499938964844,293.1499938964844,0.5049595236778259,-8822.5537109375,304.0015869140625,0.8366376757621765,0.4579297602176666,0.4342706799507141,291.88067626953125,297.1499938964844,293.1499938964844,0.5400744080543518,-6868.13818359375,303.9860534667969,0.8509801030158997,0.4837299287319183,0.3383815288543701,291.8089904785156,297.1499938964844,293.1499938964844,0.7000402212142944,-11390.341796875,303.9180908203125,0.9131301045417786,0.5964983105659485,0.5634570717811584,292.327392578125,297.1499938964844,293.1499938964844,0.0981711149215698,-11574.84765625,304.11212158203125,0.5333272218704224,0.1213152259588241,0.5660256147384644,287.1927490234375,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934509277344,1.0,0.5623793005943298,0.4309466183185577,0.4309466183185577,1.0,1.0,-2.722353935241699,0.8565894961357117,1.8657643795013428,0.2440521121025085,0.0,0.0,1.0,194.7344207763672,243.0,-49.01110076904297,-22055.267578125,2051.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509826660156,302.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345500707626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425003473646,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.433593600988388,-7438.0302734375,304.03082275390625,0.8051422238349915,0.4045044481754303,0.3654841184616089,291.9745483398437,297.1499938964844,293.1499938964844,0.5049595236778259,-8822.5537109375,304.0015869140625,0.8366376757621765,0.4579297602176666,0.4342706799507141,291.88067626953125,297.1499938964844,293.1499938964844,0.5400744080543518,-6868.13818359375,303.9860534667969,0.8509801030158997,0.4837299287319183,0.3383815288543701,291.8089904785156,297.1499938964844,293.1499938964844,0.7000402212142944,-11390.341796875,303.9180908203125,0.9131301045417786,0.5964983105659485,0.5634570717811584,292.327392578125,297.1499938964844,293.1499938964844,0.0981711149215698,-11574.84765625,304.11212158203125,0.5333272218704224,0.1213152259588241,0.5660256147384644,287.1927490234375,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934509277344,1.0,0.5623793005943298,0.4309466183185577,0.4309466183185577,1.0,1.0,-2.722353935241699,0.8565894961357117,1.8657643795013428,0.2440521121025085,0.0,0.0,1.0,194.7344207763672,243.0,-49.01110076904297,-22055.267578125,2051.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8509826660156,302.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345500707626343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425003473646,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416746199131012,-7540.720703125,304.0378112792969,0.8045915961265564,0.4099014103412628,0.3705452680587768,292.0145874023437,297.1499938964844,293.1499938964844,0.515715479850769,-8961.5390625,304.0090026855469,0.8366091251373291,0.4649505615234375,0.4411181211471557,291.92315673828125,297.1499938964844,293.1499938964844,0.5520948171615601,-6980.90234375,303.9939880371094,0.8511214852333069,0.4914658069610595,0.3439313471317291,291.85205078125,297.1499938964844,293.1499938964844,0.7149358987808228,-11561.8310546875,303.93316650390625,0.9127002954483032,0.6050259470939636,0.5716884136199951,292.3668212890625,297.1499938964844,293.1499938964844,0.1009772345423698,-11834.9853515625,304.1139221191406,0.5348173975944519,0.1239897757768631,0.5789478421211243,287.2002868652344,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.20166015625,1.0,0.5716197490692139,0.4303532242774963,0.4303532242774963,1.0,1.0,-2.768756866455078,0.8727717399597168,1.895985126495361,0.2498784810304641,0.0,0.0,1.0,201.091049194336,243.0,-14.95835018157959,-22493.0859375,2157.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.127685546875,302.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461040139198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542261642403,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
