time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485436081886291,-7626.30810546875,304.04571533203125,0.8048796057701111,0.4151211678981781,0.3754175305366516,292.052978515625,297.1499938964844,293.1499938964844,0.5251103043556213,-9080.8046875,304.0175476074219,0.8373816609382629,0.4717975854873657,0.4477679431438446,291.9638061523437,297.1499938964844,293.1499938964844,0.5626766085624695,-7078.46240234375,304.00311279296875,0.8521048426628113,0.4990241229534149,0.3493344485759735,291.8932800292969,297.1499938964844,293.1499938964844,0.7279675602912903,-11708.88671875,303.9488830566406,0.9133689999580384,0.6133714318275452,0.5797255635261536,292.4039611816406,297.1499938964844,293.1499938964844,0.1035147383809089,-12066.46484375,304.1158447265625,0.536902129650116,0.1266181170940399,0.5915257930755615,287.23748779296875,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2405700683594,1.0,0.5800572037696838,0.429801881313324,0.429801881313324,1.0,1.0,-2.8138744831085205,0.8885047435760498,1.9253697395324707,0.255545049905777,0.0,0.0,1.0,206.41845703125,246.0,41.33490753173828,-23042.611328125,2258.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.393310546875,302.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572243928909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655118729919,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593442678451538,-7761.38525390625,304.0558166503906,0.8064066767692566,0.4231003224849701,0.3828203976154327,292.1111145019531,297.1499938964844,293.1499938964844,0.5400094389915466,-9270.3837890625,304.0283508300781,0.839653491973877,0.4823860228061676,0.4580000042915344,292.0253295898437,297.1499938964844,293.1499938964844,0.5794802904129028,-7233.69677734375,304.0146179199219,0.8547696471214294,0.5107420682907104,0.3576717376708984,291.9557800292969,297.1499938964844,293.1499938964844,0.7485551238059998,-11943.1328125,303.96875,0.915881872177124,0.6263266205787659,0.5921503901481628,292.4591369628906,297.1499938964844,293.1499938964844,0.1075130775570869,-12429.912109375,304.1183776855469,0.5409296751022339,0.1306824535131454,0.6108139753341675,287.2812194824219,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.2837219238281,1.0,0.592269778251648,0.4290083646774292,0.4290083646774292,1.0,1.0,-2.883208036422729,0.9126880168914796,1.9705199003219604,0.2642608284950256,0.0,0.0,1.0,213.39585876464844,246.0,61.77830123901367,-23743.08984375,2413.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81109619140625,303.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739961266517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825330736115,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.4619377255439758,-7793.7568359375,304.0580749511719,0.8069197535514832,0.4250246286392212,0.3846002221107483,292.12506103515625,297.1499938964844,293.1499938964844,0.543626606464386,-9316.30078125,304.03076171875,0.8403550982475281,0.4849636256694793,0.4604841470718384,292.0400695800781,297.1499938964844,293.1499938964844,0.5835697054862976,-7271.38134765625,304.01715087890625,0.8555775284767151,0.5136004090309143,0.3597004413604736,291.97076416015625,297.1499938964844,293.1499938964844,0.7535455822944641,-11999.943359375,303.9731140136719,0.916702151298523,0.6294904947280884,0.5951777696609497,292.4721984863281,297.1499938964844,293.1499938964844,0.1084800958633422,-12517.349609375,304.11895751953125,0.542011022567749,0.1316668689250946,0.6154640913009644,287.2915344238281,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.29400634765625,1.0,0.5951230525970459,0.4288264811038971,0.4288264811038971,1.0,1.0,-2.8999998569488525,0.9185468554496764,1.9814530611038208,0.2663738429546356,0.0,0.0,1.0,214.9137420654297,249.0,63.94573593139648,-23911.271484375,2451.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.914794921875,303.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779886245727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865849670954,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742235541343689,-7946.65234375,304.06817626953125,0.8098568320274353,0.4342160820960998,0.3930832147598266,292.1916198730469,297.1499938964844,293.1499938964844,0.5610185265541077,-9536.326171875,304.0414428710937,0.8442967534065247,0.4974277019500732,0.4724721908569336,292.1103820800781,297.1499938964844,293.1499938964844,0.6032928228378296,-7452.4912109375,304.02850341796875,0.8600797057151794,0.5274562835693359,0.3695163428783417,292.04229736328125,297.1499938964844,293.1499938964844,0.7775200009346008,-12272.7080078125,303.9919738769531,0.9214635491371156,0.6448501944541931,0.6098495721817017,292.5336303710937,297.1499938964844,293.1499938964844,0.1130885481834411,-12931.4326171875,304.1216125488281,0.547537624835968,0.1363734602928161,0.6376218199729919,287.342041015625,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443908691406,1.0,0.6084502935409546,0.4280121028423309,0.4280121028423309,1.0,1.0,-2.980678081512451,0.9467124342918396,2.033965587615967,0.2765441238880157,0.0,0.0,1.0,221.56236267089844,252.0,68.2370834350586,-24721.6484375,2634.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4243469238281,303.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968051552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056813290342,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742235541343689,-7946.65234375,304.06817626953125,0.8098568320274353,0.4342160820960998,0.3930832147598266,292.1916198730469,297.1499938964844,293.1499938964844,0.5610185265541077,-9536.326171875,304.0414428710937,0.8442967534065247,0.4974277019500732,0.4724721908569336,292.1103820800781,297.1499938964844,293.1499938964844,0.6032928228378296,-7452.4912109375,304.02850341796875,0.8600797057151794,0.5274562835693359,0.3695163428783417,292.04229736328125,297.1499938964844,293.1499938964844,0.7775200009346008,-12272.7080078125,303.9919738769531,0.9214635491371156,0.6448501944541931,0.6098495721817017,292.5336303710937,297.1499938964844,293.1499938964844,0.1130885481834411,-12931.4326171875,304.1216125488281,0.547537624835968,0.1363734602928161,0.6376218199729919,287.342041015625,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443908691406,1.0,0.6084502935409546,0.4280121028423309,0.4280121028423309,1.0,1.0,-2.980678081512451,0.9467124342918396,2.033965587615967,0.2765441238880157,0.0,0.0,1.0,221.56236267089844,252.0,68.2370834350586,-24721.6484375,2634.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4243469238281,303.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968051552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056813290342,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.484312891960144,-8070.02099609375,304.0784912109375,0.8129395842552185,0.4426691234111786,0.4008781611919403,292.25347900390625,297.1499938964844,293.1499938964844,0.5759984850883484,-9722.9716796875,304.0525207519531,0.8485125303268433,0.509161114692688,0.483743667602539,292.1756286621094,297.1499938964844,293.1499938964844,0.6204589009284973,-7607.7685546875,304.04022216796875,0.8648757934570312,0.5405575633049011,0.3787866830825805,292.1089172363281,297.1499938964844,293.1499938964844,0.7982043027877808,-12504.7353515625,304.00994873046875,0.9266893267631532,0.6594042181968689,0.6237393617630005,292.5893249511719,297.1499938964844,293.1499938964844,0.1170485988259315,-13280.9375,304.1244506835937,0.55287766456604,0.140692725777626,0.6579169034957886,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4257507324219,1.0,0.6205291748046875,0.4273576438426971,0.4273576438426971,1.0,1.0,-3.0558407306671143,0.9730179309844972,2.082822799682617,0.2860897481441498,0.0,0.0,1.0,227.17599487304688,255.0,92.81806182861328,-25614.6171875,2809.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685913085937,303.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.614359438419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234967149794,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.484312891960144,-8070.02099609375,304.0784912109375,0.8129395842552185,0.4426691234111786,0.4008781611919403,292.25347900390625,297.1499938964844,293.1499938964844,0.5759984850883484,-9722.9716796875,304.0525207519531,0.8485125303268433,0.509161114692688,0.483743667602539,292.1756286621094,297.1499938964844,293.1499938964844,0.6204589009284973,-7607.7685546875,304.04022216796875,0.8648757934570312,0.5405575633049011,0.3787866830825805,292.1089172363281,297.1499938964844,293.1499938964844,0.7982043027877808,-12504.7353515625,304.00994873046875,0.9266893267631532,0.6594042181968689,0.6237393617630005,292.5893249511719,297.1499938964844,293.1499938964844,0.1170485988259315,-13280.9375,304.1244506835937,0.55287766456604,0.140692725777626,0.6579169034957886,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5880432128906,287.4257507324219,1.0,0.6205291748046875,0.4273576438426971,0.4273576438426971,1.0,1.0,-3.0558407306671143,0.9730179309844972,2.082822799682617,0.2860897481441498,0.0,0.0,1.0,227.17599487304688,255.0,92.81806182861328,-25614.6171875,2809.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8685913085937,303.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.614359438419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234967149794,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942851960659027,-8192.9990234375,304.0856628417969,0.8158370852470398,0.4504194855690002,0.4080171585083008,292.3110656738281,297.1499938964844,293.1499938964844,0.5909860730171204,-9910.673828125,304.0599670410156,0.8526519536972046,0.5201890468597412,0.4943233430385589,292.2362670898437,297.1499938964844,293.1499938964844,0.6376650333404541,-7764.10888671875,304.0480651855469,0.869594931602478,0.5529410243034363,0.3875352144241333,292.1709289550781,297.1499938964844,293.1499938964844,0.8188985586166382,-12739.59765625,304.02203369140625,0.9318655133247375,0.6731975674629211,0.6368798613548279,292.6400146484375,297.1499938964844,293.1499938964844,0.1208276599645614,-13614.0234375,304.12664794921875,0.5577282309532166,0.1446075290441513,0.67631995677948,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.47491455078125,1.0,0.6316316723823547,0.4268560707569122,0.4268560707569122,1.0,1.0,-3.12558650970459,0.9975383281707764,2.128048181533813,0.2950588464736938,0.0,0.0,1.0,232.199462890625,258.0,74.36023712158203,-26318.765625,2977.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821350097656,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.630511462688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398889818228,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942851960659027,-8192.9990234375,304.0856628417969,0.8158370852470398,0.4504194855690002,0.4080171585083008,292.3110656738281,297.1499938964844,293.1499938964844,0.5909860730171204,-9910.673828125,304.0599670410156,0.8526519536972046,0.5201890468597412,0.4943233430385589,292.2362670898437,297.1499938964844,293.1499938964844,0.6376650333404541,-7764.10888671875,304.0480651855469,0.869594931602478,0.5529410243034363,0.3875352144241333,292.1709289550781,297.1499938964844,293.1499938964844,0.8188985586166382,-12739.59765625,304.02203369140625,0.9318655133247375,0.6731975674629211,0.6368798613548279,292.6400146484375,297.1499938964844,293.1499938964844,0.1208276599645614,-13614.0234375,304.12664794921875,0.5577282309532166,0.1446075290441513,0.67631995677948,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6388854980469,287.47491455078125,1.0,0.6316316723823547,0.4268560707569122,0.4268560707569122,1.0,1.0,-3.12558650970459,0.9975383281707764,2.128048181533813,0.2950588464736938,0.0,0.0,1.0,232.199462890625,258.0,74.36023712158203,-26318.765625,2977.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821350097656,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.630511462688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398889818228,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990124702453613,-8251.212890625,304.0887756347656,0.8171709775924683,0.454038143157959,0.4113534390926361,292.3384094238281,297.1499938964844,293.1499938964844,0.5982300043106079,-10001.17578125,304.06317138671875,0.8546362519264221,0.5254448652267456,0.4993661344051361,292.2650146484375,297.1499938964844,293.1499938964844,0.646016001701355,-7839.7861328125,304.0514221191406,0.8718649744987488,0.5588705539703369,0.3917240798473358,292.2003479003906,297.1499938964844,293.1499938964844,0.8289318084716797,-12853.494140625,304.02703857421875,0.9343496561050416,0.6798171401023865,0.6431857943534851,292.6636962890625,297.1499938964844,293.1499938964844,0.1225946471095085,-13769.0341796875,304.127685546875,0.5599298477172852,0.1464153975248336,0.6848315000534058,287.4939270019531,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626281738281,287.4957275390625,1.0,0.636871874332428,0.4266566634178161,0.4266566634178161,1.0,1.0,-3.1585140228271484,1.0091609954833984,2.14935302734375,0.2993405163288116,0.0,0.0,1.0,234.5707244873047,258.0,66.74922943115234,-26648.798828125,3058.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4806823730469,304.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380608081817627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475505651906,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026777386665344,-8294.9521484375,304.0932312011719,0.8184088468551636,0.4574787616729736,0.4145351946353912,292.3648986816406,297.1499938964844,293.1499938964844,0.6042518615722656,-10074.6875,304.0679931640625,0.8565381765365601,0.5305216908454895,0.5042451024055481,292.2928466796875,297.1499938964844,293.1499938964844,0.65306556224823,-7902.283203125,304.0565185546875,0.8740479350090027,0.5646162629127502,0.395789623260498,292.2289123535156,297.1499938964844,293.1499938964844,0.837348222732544,-12946.533203125,304.0340881347656,0.936726987361908,0.6862386465072632,0.6493142247200012,292.6863708496094,297.1499938964844,293.1499938964844,0.124062605202198,-13895.04296875,304.1290588378906,0.5619695782661438,0.1481243818998336,0.6928966641426086,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419233679771423,0.4264892041683197,0.4264892041683197,1.0,1.0,-3.19016170501709,1.020365595817566,2.169796228408813,0.3034916222095489,0.0,0.0,1.0,236.8802185058593,261.0,91.61968231201172,-27093.064453125,3138.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65411376953125,304.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454878449440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550881080329,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106903314590454,-8392.8701171875,304.0987548828125,0.8205627799034119,0.4638610482215881,0.4204359650611877,292.4154052734375,297.1499938964844,293.1499938964844,0.6171985864639282,-10235.2421875,304.0736999511719,0.8600425124168396,0.5401647090911865,0.5135076642036438,292.34576416015625,297.1499938964844,293.1499938964844,0.6681619882583618,-8038.0634765625,304.0624694824219,0.8780986070632935,0.5755946636199951,0.4035491645336151,292.2833557128906,297.1499938964844,293.1499938964844,0.8554224371910095,-13150.7216796875,304.0425109863281,0.9410912990570068,0.6985293030738831,0.6610286235809326,292.7288513183594,297.1499938964844,293.1499938964844,0.1270583271980285,-14154.9453125,304.13104248046875,0.5655396580696106,0.1512496322393417,0.707699716091156,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514900922775269,0.4262435734272003,0.4262435734272003,1.0,1.0,-3.2496137619018555,1.0415228605270386,2.2080910205841064,0.3113979995250702,0.0,0.0,1.0,241.3724670410156,264.0,68.73783874511719,-27700.333984375,3293.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749450683594,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596135497093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694238982163,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106903314590454,-8392.8701171875,304.0987548828125,0.8205627799034119,0.4638610482215881,0.4204359650611877,292.4154052734375,297.1499938964844,293.1499938964844,0.6171985864639282,-10235.2421875,304.0736999511719,0.8600425124168396,0.5401647090911865,0.5135076642036438,292.34576416015625,297.1499938964844,293.1499938964844,0.6681619882583618,-8038.0634765625,304.0624694824219,0.8780986070632935,0.5755946636199951,0.4035491645336151,292.2833557128906,297.1499938964844,293.1499938964844,0.8554224371910095,-13150.7216796875,304.0425109863281,0.9410912990570068,0.6985293030738831,0.6610286235809326,292.7288513183594,297.1499938964844,293.1499938964844,0.1270583271980285,-14154.9453125,304.13104248046875,0.5655396580696106,0.1512496322393417,0.707699716091156,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279357910156,287.5857238769531,1.0,0.6514900922775269,0.4262435734272003,0.4262435734272003,1.0,1.0,-3.2496137619018555,1.0415228605270386,2.2080910205841064,0.3113979995250702,0.0,0.0,1.0,241.3724670410156,264.0,68.73783874511719,-27700.333984375,3293.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749450683594,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596135497093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694238982163,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.58135986328125,297.1499938964844,293.1499938964844,0.5182583928108215,-8485.400390625,304.1031799316406,0.822319746017456,0.469607263803482,0.4257667660713196,292.4627990722656,297.1499938964844,293.1499938964844,0.6297481656074524,-10390.62890625,304.07818603515625,0.8631601929664612,0.5491584539413452,0.5221564173698425,292.3952331542969,297.1499938964844,293.1499938964844,0.6828948259353638,-8170.326171875,304.0670471191406,0.8817495107650757,0.5859301686286926,0.4108583629131317,292.3343505859375,297.1499938964844,293.1499938964844,0.8730846047401428,-13350.482421875,304.0488586425781,0.9449672102928162,0.7101351022720337,0.6720941066741943,292.7678527832031,297.1499938964844,293.1499938964844,0.1297917068004608,-14391.458984375,304.1328125,0.568470299243927,0.1540038883686065,0.7208170294761658,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603970527648926,0.4261022210121155,0.4261022210121155,1.0,1.0,-3.304297685623169,1.0611295700073242,2.2431681156158447,0.3188173174858093,0.0,0.0,1.0,245.72413635253903,267.0,50.66637420654297,-28243.384765625,3441.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2827453613281,305.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726096272468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000682613288518,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.58135986328125,297.1499938964844,293.1499938964844,0.5182583928108215,-8485.400390625,304.1031799316406,0.822319746017456,0.469607263803482,0.4257667660713196,292.4627990722656,297.1499938964844,293.1499938964844,0.6297481656074524,-10390.62890625,304.07818603515625,0.8631601929664612,0.5491584539413452,0.5221564173698425,292.3952331542969,297.1499938964844,293.1499938964844,0.6828948259353638,-8170.326171875,304.0670471191406,0.8817495107650757,0.5859301686286926,0.4108583629131317,292.3343505859375,297.1499938964844,293.1499938964844,0.8730846047401428,-13350.482421875,304.0488586425781,0.9449672102928162,0.7101351022720337,0.6720941066741943,292.7678527832031,297.1499938964844,293.1499938964844,0.1297917068004608,-14391.458984375,304.1328125,0.568470299243927,0.1540038883686065,0.7208170294761658,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603970527648926,0.4261022210121155,0.4261022210121155,1.0,1.0,-3.304297685623169,1.0611295700073242,2.2431681156158447,0.3188173174858093,0.0,0.0,1.0,245.72413635253903,267.0,50.66637420654297,-28243.384765625,3441.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2827453613281,305.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726096272468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000682613288518,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239109992980957,-8552.5654296875,304.1092529296875,0.8236494660377502,0.4747067391872406,0.4305272698402405,292.5075378417969,297.1499938964844,293.1499938964844,0.6401357054710388,-10516.7119140625,304.08465576171875,0.8658447861671448,0.5574926733970642,0.5301938056945801,292.4417724609375,297.1499938964844,293.1499938964844,0.6953662633895874,-8280.2216796875,304.0737609863281,0.8849546313285828,0.5956127047538757,0.4177202582359314,292.38250732421875,297.1499938964844,293.1499938964844,0.8879838585853577,-13515.5361328125,304.0575256347656,0.948308289051056,0.721030592918396,0.6825060844421387,292.8037414550781,297.1499938964844,293.1499938964844,0.1319171339273452,-14571.365234375,304.13494873046875,0.5707836151123047,0.1564069390296936,0.732361376285553,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686888933181763,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.354349136352539,1.0792337656021118,2.2751152515411377,0.3257710337638855,0.0,0.0,1.0,249.99752807617188,270.0,65.59422302246094,-28884.810546875,3581.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850518584251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952405674383,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239109992980957,-8552.5654296875,304.1092529296875,0.8236494660377502,0.4747067391872406,0.4305272698402405,292.5075378417969,297.1499938964844,293.1499938964844,0.6401357054710388,-10516.7119140625,304.08465576171875,0.8658447861671448,0.5574926733970642,0.5301938056945801,292.4417724609375,297.1499938964844,293.1499938964844,0.6953662633895874,-8280.2216796875,304.0737609863281,0.8849546313285828,0.5956127047538757,0.4177202582359314,292.38250732421875,297.1499938964844,293.1499938964844,0.8879838585853577,-13515.5361328125,304.0575256347656,0.948308289051056,0.721030592918396,0.6825060844421387,292.8037414550781,297.1499938964844,293.1499938964844,0.1319171339273452,-14571.365234375,304.13494873046875,0.5707836151123047,0.1564069390296936,0.732361376285553,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.6767883300781,1.0,0.6686888933181763,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.354349136352539,1.0792337656021118,2.2751152515411377,0.3257710337638855,0.0,0.0,1.0,249.99752807617188,270.0,65.59422302246094,-28884.810546875,3581.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850518584251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952405674383,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.5297921299934387,-8623.783203125,304.1130065917969,0.8245822787284851,0.4792134463787079,0.4347476363182068,292.5497436523437,297.1499938964844,293.1499938964844,0.6509131789207458,-10648.892578125,304.0884704589844,0.8681135177612305,0.5652123689651489,0.5376434326171875,292.4853820800781,297.1499938964844,293.1499938964844,0.7083395719528198,-8395.59765625,304.0775146484375,0.8877404928207397,0.6047049760818481,0.4241618514060974,292.42779541015625,297.1499938964844,293.1499938964844,0.9035404920578004,-13690.3125,304.0623779296875,0.951158046722412,0.7312872409820557,0.6923006176948547,292.8367614746094,297.1499938964844,293.1499938964844,0.1339779645204544,-14747.634765625,304.13653564453125,0.5725259184837341,0.1584774255752563,0.7424026727676392,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.676393449306488,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.399991035461426,1.0959105491638184,2.3040804862976074,0.3322778344154358,0.0,0.0,1.0,254.1968994140625,273.0,45.82830429077149,-29342.705078125,3714.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966241598129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069850107654,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.5297921299934387,-8623.783203125,304.1130065917969,0.8245822787284851,0.4792134463787079,0.4347476363182068,292.5497436523437,297.1499938964844,293.1499938964844,0.6509131789207458,-10648.892578125,304.0884704589844,0.8681135177612305,0.5652123689651489,0.5376434326171875,292.4853820800781,297.1499938964844,293.1499938964844,0.7083395719528198,-8395.59765625,304.0775146484375,0.8877404928207397,0.6047049760818481,0.4241618514060974,292.42779541015625,297.1499938964844,293.1499938964844,0.9035404920578004,-13690.3125,304.0623779296875,0.951158046722412,0.7312872409820557,0.6923006176948547,292.8367614746094,297.1499938964844,293.1499938964844,0.1339779645204544,-14747.634765625,304.13653564453125,0.5725259184837341,0.1584774255752563,0.7424026727676392,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045288085937,1.0,0.676393449306488,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.399991035461426,1.0959105491638184,2.3040804862976074,0.3322778344154358,0.0,0.0,1.0,254.1968994140625,273.0,45.82830429077149,-29342.705078125,3714.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966241598129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.0007069850107654,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325169563293457,-8656.68359375,304.1147766113281,0.8249116539955139,0.4812514781951904,0.4366662502288818,292.5699157714844,297.1499938964844,293.1499938964844,0.6560869216918945,-10712.1416015625,304.0902404785156,0.8691021800041199,0.5688488483428955,0.5411591529846191,292.5061950683594,297.1499938964844,293.1499938964844,0.7146299481391907,-8451.361328125,304.0792541503906,0.8889883160591125,0.6090375781059265,0.4272349178791046,292.4494323730469,297.1499938964844,293.1499938964844,0.9110976457595824,-13775.015625,304.0645751953125,0.9524175524711608,0.7361848950386047,0.6969826221466064,292.852294921875,297.1499938964844,293.1499938964844,0.1349100321531295,-14827.1669921875,304.1372985839844,0.5732029676437378,0.1593961864709854,0.7468966841697693,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800373196601868,0.4261344969272613,0.4261344969272613,1.0,1.0,-3.421261072158813,1.1037473678588867,2.3175137042999268,0.3353756964206695,0.0,0.0,1.0,256.2689208984375,273.0,39.69740295410156,-29557.48828125,3778.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020502090454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124917465262,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341312289237976,-8674.640625,304.11822509765625,0.8251464366912842,0.4831378757953644,0.4384568631649017,292.5896301269531,297.1499938964844,293.1499938964844,0.6599432826042175,-10757.4384765625,304.0940856933594,0.8699895143508911,0.5723283886909485,0.5445351004600525,292.52642822265625,297.1499938964844,293.1499938964844,0.7195202112197876,-8493.2373046875,304.0832214355469,0.890134871006012,0.6132169365882874,0.430208683013916,292.4705505371094,297.1499938964844,293.1499938964844,0.9169417023658752,-13837.806640625,304.0694580078125,0.9535632729530334,0.740912914276123,0.7015181183815002,292.8671875,297.1499938964844,293.1499938964844,0.1355341225862503,-14877.685546875,304.1384582519531,0.5737558007240295,0.1602402180433273,0.7510598301887512,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835472583770752,0.4261970221996307,0.4261970221996307,1.0,1.0,-3.441516399383545,1.1112565994262695,2.3302597999572754,0.3383741974830627,0.0,0.0,1.0,258.3289794921875,276.0,66.21538543701172,-29896.27734375,3840.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.99432373046875,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074648141860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179868407547,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382442474365234,-8723.5390625,304.1219482421875,0.8253298997879028,0.4864965975284576,0.4416530132293701,292.6274719238281,297.1499938964844,293.1499938964844,0.6687970161437988,-10864.64453125,304.0979309082031,0.8714538812637329,0.5788494944572449,0.5508620142936707,292.56512451171875,297.1499938964844,293.1499938964844,0.730599582195282,-8590.6083984375,304.08697509765625,0.8921203017234802,0.621164858341217,0.4358560442924499,292.51104736328125,297.1499938964844,293.1499938964844,0.9302412271499634,-13985.5859375,304.0740966796875,0.9555119276046752,0.7499147653579712,0.7101383805274963,292.895263671875,297.1499938964844,293.1499938964844,0.1369478851556778,-14996.6923828125,304.13995361328125,0.5744971036911011,0.1617116034030914,0.7584127187728882,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.690168559551239,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.478979587554932,1.1252923011779783,2.353687286376953,0.3440646827220917,0.0,0.0,1.0,262.4188537597656,279.0,47.68147277832031,-30294.556640625,3958.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178200483322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284961175173,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382442474365234,-8723.5390625,304.1219482421875,0.8253298997879028,0.4864965975284576,0.4416530132293701,292.6274719238281,297.1499938964844,293.1499938964844,0.6687970161437988,-10864.64453125,304.0979309082031,0.8714538812637329,0.5788494944572449,0.5508620142936707,292.56512451171875,297.1499938964844,293.1499938964844,0.730599582195282,-8590.6083984375,304.08697509765625,0.8921203017234802,0.621164858341217,0.4358560442924499,292.51104736328125,297.1499938964844,293.1499938964844,0.9302412271499634,-13985.5859375,304.0740966796875,0.9555119276046752,0.7499147653579712,0.7101383805274963,292.895263671875,297.1499938964844,293.1499938964844,0.1369478851556778,-14996.6923828125,304.13995361328125,0.5744971036911011,0.1617116034030914,0.7584127187728882,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.690168559551239,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.478979587554932,1.1252923011779783,2.353687286376953,0.3440646827220917,0.0,0.0,1.0,262.4188537597656,279.0,47.68147277832031,-30294.556640625,3958.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178200483322144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284961175173,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419460535049438,-8767.5322265625,304.1251220703125,0.8252003788948059,0.48934006690979,0.444388747215271,292.66326904296875,297.1499938964844,293.1499938964844,0.677244246006012,-10966.77734375,304.1011962890625,0.8725748062133789,0.5848244428634644,0.5566750168800354,292.6014709472656,297.1499938964844,293.1499938964844,0.7413536310195923,-8684.982421875,304.0900573730469,0.8937755227088928,0.628608763217926,0.441152811050415,292.5491638183594,297.1499938964844,293.1499938964844,0.9431867599487304,-14129.3955078125,304.07781982421875,0.957103967666626,0.7583668231964111,0.7182410359382629,292.9211120605469,297.1499938964844,293.1499938964844,0.1381666809320449,-15099.2998046875,304.1412658691406,0.5748209953308105,0.1629176437854766,0.7645626664161682,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962925791740417,0.4266053736209869,0.4266053736209869,1.0,1.0,-3.512781381607056,1.1381497383117676,2.374631643295288,0.3493914604187011,0.0,0.0,1.0,266.4385681152344,282.0,35.5445442199707,-30649.962890625,4068.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273423075675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381599862128,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419460535049438,-8767.5322265625,304.1251220703125,0.8252003788948059,0.48934006690979,0.444388747215271,292.66326904296875,297.1499938964844,293.1499938964844,0.677244246006012,-10966.77734375,304.1011962890625,0.8725748062133789,0.5848244428634644,0.5566750168800354,292.6014709472656,297.1499938964844,293.1499938964844,0.7413536310195923,-8684.982421875,304.0900573730469,0.8937755227088928,0.628608763217926,0.441152811050415,292.5491638183594,297.1499938964844,293.1499938964844,0.9431867599487304,-14129.3955078125,304.07781982421875,0.957103967666626,0.7583668231964111,0.7182410359382629,292.9211120605469,297.1499938964844,293.1499938964844,0.1381666809320449,-15099.2998046875,304.1412658691406,0.5748209953308105,0.1629176437854766,0.7645626664161682,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962925791740417,0.4266053736209869,0.4266053736209869,1.0,1.0,-3.512781381607056,1.1381497383117676,2.374631643295288,0.3493914604187011,0.0,0.0,1.0,266.4385681152344,282.0,35.5445442199707,-30649.962890625,4068.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3786926269531,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273423075675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381599862128,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437537431716919,-8786.7470703125,304.1302490234375,0.8247409462928772,0.4916515052318573,0.4466587603092193,292.6973876953125,297.1499938964844,293.1499938964844,0.6834546327590942,-11039.2998046875,304.10693359375,0.873333752155304,0.5902342200279236,0.5619684457778931,292.6358947753906,297.1499938964844,293.1499938964844,0.7497904896736145,-8756.99609375,304.0957946777344,0.8950802087783813,0.6355239748954773,0.4460915625095367,292.58544921875,297.1499938964844,293.1499938964844,0.9533169865608216,-14238.2861328125,304.08477783203125,0.9583222270011902,0.7662290930747986,0.7258075475692749,292.9449768066406,297.1499938964844,293.1499938964844,0.1388359069824218,-15151.7099609375,304.1430053710937,0.5747489929199219,0.1638754159212112,0.7696069478988647,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019411325454712,0.426893949508667,0.426893949508667,1.0,1.0,-3.5429937839508057,1.1498539447784424,2.393139839172364,0.3543678820133209,0.0,0.0,1.0,270.4169921875,285.0,54.61479949951172,-31121.47265625,4170.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365666627883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475215243175,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437537431716919,-8786.7470703125,304.1302490234375,0.8247409462928772,0.4916515052318573,0.4466587603092193,292.6973876953125,297.1499938964844,293.1499938964844,0.6834546327590942,-11039.2998046875,304.10693359375,0.873333752155304,0.5902342200279236,0.5619684457778931,292.6358947753906,297.1499938964844,293.1499938964844,0.7497904896736145,-8756.99609375,304.0957946777344,0.8950802087783813,0.6355239748954773,0.4460915625095367,292.58544921875,297.1499938964844,293.1499938964844,0.9533169865608216,-14238.2861328125,304.08477783203125,0.9583222270011902,0.7662290930747986,0.7258075475692749,292.9449768066406,297.1499938964844,293.1499938964844,0.1388359069824218,-15151.7099609375,304.1430053710937,0.5747489929199219,0.1638754159212112,0.7696069478988647,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019411325454712,0.426893949508667,0.426893949508667,1.0,1.0,-3.5429937839508057,1.1498539447784424,2.393139839172364,0.3543678820133209,0.0,0.0,1.0,270.4169921875,285.0,54.61479949951172,-31121.47265625,4170.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365666627883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475215243175,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.54588383436203,-8811.2607421875,304.1332702636719,0.8239913582801819,0.4934878349304199,0.4484945833683014,292.72979736328125,297.1499938964844,293.1499938964844,0.6901279091835022,-11119.0810546875,304.11016845703125,0.8737706542015076,0.5951301455497742,0.5667691826820374,292.66827392578125,297.1499938964844,293.1499938964844,0.7588520646095276,-8835.802734375,304.0987548828125,0.8960824012756348,0.6419816017150879,0.4507018327713012,292.61968994140625,297.1499938964844,293.1499938964844,0.9642348289489746,-14358.5048828125,304.0882873535156,0.959223210811615,0.7735840082168579,0.7328791618347168,292.96697998046875,297.1499938964844,293.1499938964844,0.13953198492527,-15208.9111328125,304.1441955566406,0.5743250250816345,0.1646046787500381,0.7736169099807739,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071378827095032,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.569857358932495,1.1604857444763184,2.409371852874756,0.3590136468410492,0.0,0.0,1.0,274.3385314941406,288.0,39.68736267089844,-31423.818359375,4265.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451303005218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562125683762,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.54588383436203,-8811.2607421875,304.1332702636719,0.8239913582801819,0.4934878349304199,0.4484945833683014,292.72979736328125,297.1499938964844,293.1499938964844,0.6901279091835022,-11119.0810546875,304.11016845703125,0.8737706542015076,0.5951301455497742,0.5667691826820374,292.66827392578125,297.1499938964844,293.1499938964844,0.7588520646095276,-8835.802734375,304.0987548828125,0.8960824012756348,0.6419816017150879,0.4507018327713012,292.61968994140625,297.1499938964844,293.1499938964844,0.9642348289489746,-14358.5048828125,304.0882873535156,0.959223210811615,0.7735840082168579,0.7328791618347168,292.96697998046875,297.1499938964844,293.1499938964844,0.13953198492527,-15208.9111328125,304.1441955566406,0.5743250250816345,0.1646046787500381,0.7736169099807739,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071378827095032,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.569857358932495,1.1604857444763184,2.409371852874756,0.3590136468410492,0.0,0.0,1.0,274.3385314941406,288.0,39.68736267089844,-31423.818359375,4265.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451303005218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562125683762,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467467904090881,-8821.0302734375,304.1347351074219,0.8235171437263489,0.4942302703857422,0.4492570757865906,292.745361328125,297.1499938964844,293.1499938964844,0.6932436227798462,-11156.1884765625,304.1117248535156,0.8738794326782227,0.5973890423774719,0.5689933896064758,292.6837158203125,297.1499938964844,293.1499938964844,0.7631947994232178,-8873.4638671875,304.10015869140625,0.8964828252792358,0.6450434327125549,0.4528921842575073,292.6361083984375,297.1499938964844,293.1499938964844,0.9694775342941284,-14416.0810546875,304.0899658203125,0.9595704674720764,0.777077317237854,0.7362441420555115,292.9773254394531,297.1499938964844,293.1499938964844,0.1398086100816726,-15231.4404296875,304.1447448730469,0.5739951729774475,0.1648903042078018,0.7752639651298523,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095758318901062,0.427419364452362,0.427419364452362,1.0,1.0,-3.58211636543274,1.16542649269104,2.416689872741699,0.3612226545810699,0.0,0.0,1.0,276.27545166015625,288.0,35.81134796142578,-31566.82421875,4310.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.7491220831871033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929035186767578,-2.366780427109916e-05,0.0,0.0007602637051604,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
