time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465127229690552,-8816.1376953125,304.137939453125,0.8229736685752869,0.4948500990867615,0.4499169588088989,292.7606506347656,297.1499938964844,293.1499938964844,0.6950132250785828,-11175.2314453125,304.1154479980469,0.8739120960235596,0.599515438079834,0.5711012482643127,292.6988525390625,297.1499938964844,293.1499938964844,0.7661027312278748,-8897.1318359375,304.1039123535156,0.8968119025230408,0.6479825377464294,0.4550053775310516,292.65216064453125,297.1499938964844,293.1499938964844,0.9729701280593872,-14451.5673828125,304.0945129394531,0.9598442316055298,0.7804315686225891,0.7394927144050598,292.9872436523437,297.1499938964844,293.1499938964844,0.1397934108972549,-15226.6494140625,304.1457214355469,0.5735904574394226,0.1651265025138855,0.7766941785812378,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119130492210388,0.4276174306869507,0.4276174306869507,1.0,1.0,-3.593618869781494,1.1701263189315796,2.423492431640625,0.363361120223999,0.0,0.0,1.0,278.2035522460937,291.0,63.08318328857422,-31836.14453125,4352.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408203125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.732421875,28800.0,0.0,0.0,0.7531515955924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195710859261e-05,0.0,0.0007643530843779,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470353364944458,-8820.677734375,304.1410522460937,0.8216738104820251,0.4957448840141296,0.4509210884571075,292.7900695800781,297.1499938964844,293.1499938964844,0.6998245120048523,-11231.7158203125,304.1189270019531,0.8737473487854004,0.6034087538719177,0.5749621987342834,292.7276916503906,297.1499938964844,293.1499938964844,0.773400068283081,-8959.8642578125,304.1070861816406,0.8972576856613159,0.6535609364509583,0.4590005576610565,292.6830444335937,297.1499938964844,293.1499938964844,0.9817493557929992,-14547.0126953125,304.09832763671875,0.9601669907569884,0.7867819666862488,0.7456256151199341,293.0059509277344,297.1499938964844,293.1499938964844,0.1400082856416702,-15241.9921875,304.14678955078125,0.5725576877593994,0.1654556095600128,0.7789092659950256,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162836790084839,0.4280470609664917,0.4280470609664917,1.0,1.0,-3.6143240928649902,1.1787934303283691,2.435530662536621,0.3674131631851196,0.0,0.0,1.0,282.0332946777344,294.0,47.4219970703125,-32103.728515625,4432.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.760850727558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721667643636,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470353364944458,-8820.677734375,304.1410522460937,0.8216738104820251,0.4957448840141296,0.4509210884571075,292.7900695800781,297.1499938964844,293.1499938964844,0.6998245120048523,-11231.7158203125,304.1189270019531,0.8737473487854004,0.6034087538719177,0.5749621987342834,292.7276916503906,297.1499938964844,293.1499938964844,0.773400068283081,-8959.8642578125,304.1070861816406,0.8972576856613159,0.6535609364509583,0.4590005576610565,292.6830444335937,297.1499938964844,293.1499938964844,0.9817493557929992,-14547.0126953125,304.09832763671875,0.9601669907569884,0.7867819666862488,0.7456256151199341,293.0059509277344,297.1499938964844,293.1499938964844,0.1400082856416702,-15241.9921875,304.14678955078125,0.5725576877593994,0.1654556095600128,0.7789092659950256,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162836790084839,0.4280470609664917,0.4280470609664917,1.0,1.0,-3.6143240928649902,1.1787934303283691,2.435530662536621,0.3674131631851196,0.0,0.0,1.0,282.0332946777344,294.0,47.4219970703125,-32103.728515625,4432.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692077636719,306.518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.760850727558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721667643636,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471555590629578,-8820.443359375,304.1438293457031,0.8201239705085754,0.4961741268634796,0.4515123963356018,292.8180847167969,297.1499938964844,293.1499938964844,0.7042630910873413,-11283.8505859375,304.12188720703125,0.8733385801315308,0.6068457961082458,0.5783985257148743,292.754638671875,297.1499938964844,293.1499938964844,0.7804867625236511,-9020.9228515625,304.10955810546875,0.8975057005882263,0.6587913036346436,0.4627564549446106,292.712158203125,297.1499938964844,293.1499938964844,0.9902349710464478,-14639.490234375,304.1014099121094,0.9602721929550172,0.7927048802375793,0.7513586282730103,293.0231628417969,297.1499938964844,293.1499938964844,0.1401072889566421,-15247.94921875,304.1476745605469,0.5712798237800598,0.1656139492988586,0.7803465723991394,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202805280685425,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.632317781448364,1.186600685119629,2.445717096328736,0.3712073564529419,0.0,0.0,1.0,285.8004455566406,297.0,38.06801986694336,-32341.091796875,4505.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678652405738831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779285619501,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471555590629578,-8820.443359375,304.1438293457031,0.8201239705085754,0.4961741268634796,0.4515123963356018,292.8180847167969,297.1499938964844,293.1499938964844,0.7042630910873413,-11283.8505859375,304.12188720703125,0.8733385801315308,0.6068457961082458,0.5783985257148743,292.754638671875,297.1499938964844,293.1499938964844,0.7804867625236511,-9020.9228515625,304.10955810546875,0.8975057005882263,0.6587913036346436,0.4627564549446106,292.712158203125,297.1499938964844,293.1499938964844,0.9902349710464478,-14639.490234375,304.1014099121094,0.9602721929550172,0.7927048802375793,0.7513586282730103,293.0231628417969,297.1499938964844,293.1499938964844,0.1401072889566421,-15247.94921875,304.1476745605469,0.5712798237800598,0.1656139492988586,0.7803465723991394,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.7202805280685425,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.632317781448364,1.186600685119629,2.445717096328736,0.3712073564529419,0.0,0.0,1.0,285.8004455566406,297.0,38.06801986694336,-32341.091796875,4505.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678652405738831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.000779285619501,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455082654953003,-8797.173828125,304.14849853515625,0.8183207511901855,0.4961811602115631,0.4517195522785187,292.8449401855469,297.1499938964844,293.1499938964844,0.7065349221229553,-11307.7587890625,304.1272888183594,0.8726644515991211,0.6098113656044006,0.5813989639282227,292.7802734375,297.1499938964844,293.1499938964844,0.7853514552116394,-9060.9140625,304.11474609375,0.8975161910057068,0.6636077165603638,0.4662390947341919,292.74005126953125,297.1499938964844,293.1499938964844,0.9959839582443236,-14698.5546875,304.1077880859375,0.9601261019706726,0.7981435656547546,0.7566572427749634,293.0390014648437,297.1499938964844,293.1499938964844,0.1397486180067062,-15211.96875,304.1490173339844,0.5697647929191589,0.1656140685081482,0.7810831665992737,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239214777946472,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.6476309299468994,1.1935597658157349,2.454071044921875,0.374751478433609,0.0,0.0,1.0,289.5342712402344,300.0,57.5339241027832,-32699.66796875,4570.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747141718864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862364291213,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455082654953003,-8797.173828125,304.14849853515625,0.8183207511901855,0.4961811602115631,0.4517195522785187,292.8449401855469,297.1499938964844,293.1499938964844,0.7065349221229553,-11307.7587890625,304.1272888183594,0.8726644515991211,0.6098113656044006,0.5813989639282227,292.7802734375,297.1499938964844,293.1499938964844,0.7853514552116394,-9060.9140625,304.11474609375,0.8975161910057068,0.6636077165603638,0.4662390947341919,292.74005126953125,297.1499938964844,293.1499938964844,0.9959839582443236,-14698.5546875,304.1077880859375,0.9601261019706726,0.7981435656547546,0.7566572427749634,293.0390014648437,297.1499938964844,293.1499938964844,0.1397486180067062,-15211.96875,304.1490173339844,0.5697647929191589,0.1656140685081482,0.7810831665992737,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239214777946472,0.4290272891521454,0.4290272891521454,1.0,1.0,-3.6476309299468994,1.1935597658157349,2.454071044921875,0.374751478433609,0.0,0.0,1.0,289.5342712402344,300.0,57.5339241027832,-32699.66796875,4570.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201232910156,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747141718864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862364291213,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.98992919921875,297.1499938964844,293.1499938964844,0.5443275570869446,-8781.0517578125,304.15093994140625,0.8163259029388428,0.4958520531654358,0.4516124129295349,292.87042236328125,297.1499938964844,293.1499938964844,0.7093807458877563,-11340.49609375,304.1300964355469,0.8717791438102722,0.6123672127723694,0.5840023756027222,292.804443359375,297.1499938964844,293.1499938964844,0.7909700274467468,-9108.984375,304.1171264648437,0.8973360061645508,0.6680702567100525,0.4694657921791076,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5087890625,304.0990295410156,0.959790825843811,0.8032398223876953,0.7615769505500793,293.0535583496094,297.1499938964844,293.1499938964844,0.1394980996847152,-15187.7373046875,304.1497497558594,0.5680515170097351,0.1654720306396484,0.7811685800552368,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272309064865112,0.4295749068260193,0.4295749068260193,1.0,1.0,-3.660540580749512,1.1997637748718262,2.460776805877685,0.3780674934387207,0.0,0.0,1.0,293.20721435546875,303.0,44.28606796264648,-32900.71875,4629.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810195088386536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926354883238,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.98992919921875,297.1499938964844,293.1499938964844,0.5443275570869446,-8781.0517578125,304.15093994140625,0.8163259029388428,0.4958520531654358,0.4516124129295349,292.87042236328125,297.1499938964844,293.1499938964844,0.7093807458877563,-11340.49609375,304.1300964355469,0.8717791438102722,0.6123672127723694,0.5840023756027222,292.804443359375,297.1499938964844,293.1499938964844,0.7909700274467468,-9108.984375,304.1171264648437,0.8973360061645508,0.6680702567100525,0.4694657921791076,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5087890625,304.0990295410156,0.959790825843811,0.8032398223876953,0.7615769505500793,293.0535583496094,297.1499938964844,293.1499938964844,0.1394980996847152,-15187.7373046875,304.1497497558594,0.5680515170097351,0.1654720306396484,0.7811685800552368,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.7272309064865112,0.4295749068260193,0.4295749068260193,1.0,1.0,-3.660540580749512,1.1997637748718262,2.460776805877685,0.3780674934387207,0.0,0.0,1.0,293.20721435546875,303.0,44.28606796264648,-32900.71875,4629.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810195088386536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926354883238,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435988903045654,-8771.322265625,304.152099609375,0.8152819275856018,0.4955630600452423,0.4514486193656921,292.8827209472656,297.1499938964844,293.1499938964844,0.7106242775917053,-11354.6943359375,304.1314697265625,0.8712881803512573,0.6134940385818481,0.5851629376411438,292.8160400390625,297.1499938964844,293.1499938964844,0.7936311960220337,-9131.70703125,304.1182556152344,0.8972066044807434,0.6701707243919373,0.4709890484809875,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.341796875,304.07940673828125,0.9596485495567322,0.8058801889419556,0.7640448212623596,293.06036376953125,297.1499938964844,293.1499938964844,0.1393332332372665,-15172.2998046875,304.15008544921875,0.5671497583389282,0.1653571128845214,0.7809960842132568,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287804484367371,0.4298599362373352,0.4298599362373352,1.0,1.0,-3.666334867477417,1.2026618719100952,2.463673114776612,0.37966188788414,0.0,0.0,1.0,294.9957275390625,303.0,40.8834114074707,-32997.109375,4657.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.7839300632476807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955893524922,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.97454434633255,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418550372123718,-8747.9853515625,304.1548767089844,0.8141990900039673,0.4951798319816589,0.451207548379898,292.8948059082031,297.1499938964844,293.1499938964844,0.710568904876709,-11351.5712890625,304.1349182128906,0.8707589507102966,0.6145089268684387,0.5862261056900024,292.827392578125,297.1499938964844,293.1499938964844,0.7948901057243347,-9140.87109375,304.1217346191406,0.8970439434051514,0.6721690893173218,0.4724487960338592,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.66796875,304.0731201171875,0.9595287442207336,0.8084512948989868,0.766543984413147,293.0668640136719,297.1499938964844,293.1499938964844,0.1389102637767791,-15132.529296875,304.1508483886719,0.566222608089447,0.1652174293994903,0.7807091474533081,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302695512771606,0.4301521480083465,0.4301521480083465,1.0,1.0,-3.671743154525757,1.2054413557052612,2.466301918029785,0.3812294006347656,0.0,0.0,1.0,296.7620849609375,306.0,66.88605499267578,-33217.84765625,4683.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4500732421875,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869035601615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986070704646,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394757390022278,-8717.0712890625,304.1571960449219,0.8118594288825989,0.4941664040088653,0.450490802526474,292.91815185546875,297.1499938964844,293.1499938964844,0.7118444442749023,-11365.1552734375,304.1377868652344,0.8695281147956848,0.6162366271018982,0.588054358959198,292.8489074707031,297.1499938964844,293.1499938964844,0.7990748882293701,-9176.3173828125,304.1241149902344,0.8965793251991272,0.6759812831878662,0.4752059280872345,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2431640625,304.0444641113281,0.9591420292854308,0.8133593201637268,0.7712931632995605,293.0789794921875,297.1499938964844,293.1499938964844,0.138381078839302,-15084.009765625,304.15142822265625,0.5642526149749756,0.1648636311292648,0.779809296131134,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330527305603027,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.681031227111816,1.210523009300232,2.470508337020874,0.3842232227325439,0.0,0.0,1.0,300.289306640625,309.0,51.23652267456055,-33399.1171875,4731.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925716638565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.000804359500762,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394757390022278,-8717.0712890625,304.1571960449219,0.8118594288825989,0.4941664040088653,0.450490802526474,292.91815185546875,297.1499938964844,293.1499938964844,0.7118444442749023,-11365.1552734375,304.1377868652344,0.8695281147956848,0.6162366271018982,0.588054358959198,292.8489074707031,297.1499938964844,293.1499938964844,0.7990748882293701,-9176.3173828125,304.1241149902344,0.8965793251991272,0.6759812831878662,0.4752059280872345,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.2431640625,304.0444641113281,0.9591420292854308,0.8133593201637268,0.7712931632995605,293.0789794921875,297.1499938964844,293.1499938964844,0.138381078839302,-15084.009765625,304.15142822265625,0.5642526149749756,0.1648636311292648,0.779809296131134,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330527305603027,0.4307614862918854,0.4307614862918854,1.0,1.0,-3.681031227111816,1.210523009300232,2.470508337020874,0.3842232227325439,0.0,0.0,1.0,300.289306640625,309.0,51.23652267456055,-33399.1171875,4731.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925716638565063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.000804359500762,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369095802307129,-8684.0654296875,304.1590576171875,0.8093324899673462,0.4928413927555084,0.4494979679584503,292.9403686523437,297.1499938964844,293.1499938964844,0.7128725647926331,-11376.0576171875,304.14013671875,0.8681351542472839,0.61760014295578,0.5895370841026306,292.8691101074219,297.1499938964844,293.1499938964844,0.8031882047653198,-9211.4248046875,304.1258850097656,0.8959980607032776,0.6795064210891724,0.4777866005897522,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4140625,304.0150451660156,0.9586610794067384,0.8180501461029053,0.7758390307426453,293.09002685546875,297.1499938964844,293.1499938964844,0.1378229856491089,-15033.529296875,304.1518859863281,0.5621683597564697,0.1644205003976822,0.7785042524337769,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356013059616089,0.4313965737819671,0.4313965737819671,1.0,1.0,-3.688627243041992,1.2150717973709106,2.473555326461792,0.387058287858963,0.0,0.0,1.0,303.7708435058594,312.0,41.93122100830078,-33558.0,4775.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976717352867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095353841781,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369095802307129,-8684.0654296875,304.1590576171875,0.8093324899673462,0.4928413927555084,0.4494979679584503,292.9403686523437,297.1499938964844,293.1499938964844,0.7128725647926331,-11376.0576171875,304.14013671875,0.8681351542472839,0.61760014295578,0.5895370841026306,292.8691101074219,297.1499938964844,293.1499938964844,0.8031882047653198,-9211.4248046875,304.1258850097656,0.8959980607032776,0.6795064210891724,0.4777866005897522,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.4140625,304.0150451660156,0.9586610794067384,0.8180501461029053,0.7758390307426453,293.09002685546875,297.1499938964844,293.1499938964844,0.1378229856491089,-15033.529296875,304.1518859863281,0.5621683597564697,0.1644205003976822,0.7785042524337769,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356013059616089,0.4313965737819671,0.4313965737819671,1.0,1.0,-3.688627243041992,1.2150717973709106,2.473555326461792,0.387058287858963,0.0,0.0,1.0,303.7708435058594,312.0,41.93122100830078,-33558.0,4775.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.7976717352867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095353841781,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328235626220703,-8631.0029296875,304.1627197265625,0.8065382242202759,0.4911740124225616,0.4482120871543884,292.9620056152344,297.1499938964844,293.1499938964844,0.7119002938270569,-11360.9453125,304.1448669433594,0.8665117025375366,0.6185289621353149,0.5906409025192261,292.8886108398437,297.1499938964844,293.1499938964844,0.8052040934562683,-9226.7412109375,304.13037109375,0.8952006101608276,0.6826726794242859,0.4801239967346191,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.1923828125,304.00274658203125,0.9579473733901978,0.8222514390945435,0.7800090312957764,293.1001281738281,297.1499938964844,293.1499938964844,0.1369068026542663,-14949.646484375,304.1527404785156,0.5599365830421448,0.1638879776000976,0.7768290638923645,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379084825515747,0.4320606887340545,0.4320606887340545,1.0,1.0,-3.694224834442138,1.2189795970916748,2.475245237350464,0.3897042274475097,0.0,0.0,1.0,307.275634765625,315.0,59.870243072509766,-33835.92578125,4813.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027056455612183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146441541612,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328235626220703,-8631.0029296875,304.1627197265625,0.8065382242202759,0.4911740124225616,0.4482120871543884,292.9620056152344,297.1499938964844,293.1499938964844,0.7119002938270569,-11360.9453125,304.1448669433594,0.8665117025375366,0.6185289621353149,0.5906409025192261,292.8886108398437,297.1499938964844,293.1499938964844,0.8052040934562683,-9226.7412109375,304.13037109375,0.8952006101608276,0.6826726794242859,0.4801239967346191,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.1923828125,304.00274658203125,0.9579473733901978,0.8222514390945435,0.7800090312957764,293.1001281738281,297.1499938964844,293.1499938964844,0.1369068026542663,-14949.646484375,304.1527404785156,0.5599365830421448,0.1638879776000976,0.7768290638923645,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.2344055175781,1.0,0.7379084825515747,0.4320606887340545,0.4320606887340545,1.0,1.0,-3.694224834442138,1.2189795970916748,2.475245237350464,0.3897042274475097,0.0,0.0,1.0,307.275634765625,315.0,59.870243072509766,-33835.92578125,4813.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027056455612183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146441541612,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292450785636902,-8585.3818359375,304.1644287109375,0.8035050630569458,0.489203006029129,0.4466480016708374,292.9829406738281,297.1499938964844,293.1499938964844,0.7115049958229065,-11354.5498046875,304.147216796875,0.8646840453147888,0.6190425157546997,0.5913514494895935,292.9068908691406,297.1499938964844,293.1499938964844,0.8080961108207703,-9251.2353515625,304.132080078125,0.894253671169281,0.6855815052986145,0.4822698533535003,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.662109375,303.9820251464844,0.9570488333702089,0.8261619210243225,0.7838348746299744,293.1094055175781,297.1499938964844,293.1499938964844,0.13615083694458,-14881.814453125,304.153076171875,0.5575768947601318,0.1632690280675888,0.7747684717178345,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399712800979614,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.697905778884888,1.2222917079925537,2.475614070892334,0.3921710848808288,0.0,0.0,1.0,310.7659912109375,318.0,47.22113037109375,-33965.70703125,4846.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8072904944419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008192972163669,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292450785636902,-8585.3818359375,304.1644287109375,0.8035050630569458,0.489203006029129,0.4466480016708374,292.9829406738281,297.1499938964844,293.1499938964844,0.7115049958229065,-11354.5498046875,304.147216796875,0.8646840453147888,0.6190425157546997,0.5913514494895935,292.9068908691406,297.1499938964844,293.1499938964844,0.8080961108207703,-9251.2353515625,304.132080078125,0.894253671169281,0.6855815052986145,0.4822698533535003,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.662109375,303.9820251464844,0.9570488333702089,0.8261619210243225,0.7838348746299744,293.1094055175781,297.1499938964844,293.1499938964844,0.13615083694458,-14881.814453125,304.153076171875,0.5575768947601318,0.1632690280675888,0.7747684717178345,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399712800979614,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.697905778884888,1.2222917079925537,2.475614070892334,0.3921710848808288,0.0,0.0,1.0,310.7659912109375,318.0,47.22113037109375,-33965.70703125,4846.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.37109375,32040.0,0.0,0.0,0.8072904944419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197640180587769,-2.7347825380275023e-05,0.0,0.0008192972163669,0.0,0.0,670.0142822265625,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273351073265076,-8561.0419921875,304.165283203125,0.8019269704818726,0.4881037175655365,0.4457660019397735,292.99322509765625,297.1499938964844,293.1499938964844,0.7111117839813232,-11348.931640625,304.1484375,0.8637021780014038,0.6191362738609314,0.5915555953979492,292.9156494140625,297.1499938964844,293.1499938964844,0.8094363212585449,-9262.56640625,304.1329040527344,0.8937394618988037,0.686941921710968,0.4832788705825805,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.2861328125,303.97216796875,0.9565613865852356,0.8280243873596191,0.7856659293174744,293.1137390136719,297.1499938964844,293.1499938964844,0.1357522904872894,-14846.1416015625,304.1532592773437,0.5563620924949646,0.1629321426153183,0.7736119627952576,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.740917980670929,0.4331207275390625,0.4331207275390625,1.0,1.0,-3.699116945266724,1.2237598896026611,2.4753570556640625,0.3933558166027069,0.0,0.0,1.0,312.4969177246094,318.0,44.27897644042969,-34027.5703125,4860.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.837890625,33120.0,0.0,0.0,0.8093753457069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214130648411,0.0,0.0,670.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.524857759475708,-8529.0458984375,304.1669921875,0.8003048300743103,0.4869243800640106,0.4448171257972717,293.00341796875,297.1499938964844,293.1499938964844,0.7099524736404419,-11333.1533203125,304.1508178710937,0.8626729846000671,0.6191236972808838,0.5916633605957031,292.9241943359375,297.1499938964844,293.1499938964844,0.8099850416183472,-9266.30078125,304.135009765625,0.893192708492279,0.6882325410842896,0.4842444062232971,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.697265625,303.9690856933594,0.9560339450836182,0.8297706246376038,0.7874218821525574,293.1178894042969,297.1499938964844,293.1499938964844,0.1352163702249527,-14797.423828125,304.15362548828125,0.5551242828369141,0.1625785678625106,0.772384524345398,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.7418107986450195,0.4334951639175415,0.4334951639175415,1.0,1.0,-3.699903726577759,1.2251063585281372,2.474797487258911,0.3945150077342987,0.0,0.0,1.0,314.225830078125,321.0,56.78425979614258,-34147.90625,4873.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114454746246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235140121541,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5205001831054688,-8473.5693359375,304.1685791015625,0.7969244122505188,0.4843455255031585,0.4427148997783661,293.0232849121094,297.1499938964844,293.1499938964844,0.7083579897880554,-11312.1044921875,304.1531982421875,0.8604742884635925,0.6188056468963623,0.5915932655334473,292.9405212402344,297.1499938964844,293.1499938964844,0.8120896816253662,-9284.0458984375,304.1365051269531,0.8920004963874817,0.6906410455703735,0.4860452115535736,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8125,303.9539794921875,0.954831838607788,0.8330252170562744,0.7906521558761597,293.1256103515625,297.1499938964844,293.1499938964844,0.1343356668949127,-14718.7001953125,304.1539001464844,0.5525790452957153,0.1618233025074005,0.7697170972824097,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434291243553162,0.4342804253101349,0.4342804253101349,1.0,1.0,-3.700135946273804,1.2274147272109983,2.4727213382720947,0.3967401087284088,0.0,0.0,1.0,317.6777038574219,324.0,46.46533966064453,-34249.9609375,4896.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152076601982117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273321436718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5205001831054688,-8473.5693359375,304.1685791015625,0.7969244122505188,0.4843455255031585,0.4427148997783661,293.0232849121094,297.1499938964844,293.1499938964844,0.7083579897880554,-11312.1044921875,304.1531982421875,0.8604742884635925,0.6188056468963623,0.5915932655334473,292.9405212402344,297.1499938964844,293.1499938964844,0.8120896816253662,-9284.0458984375,304.1365051269531,0.8920004963874817,0.6906410455703735,0.4860452115535736,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8125,303.9539794921875,0.954831838607788,0.8330252170562744,0.7906521558761597,293.1256103515625,297.1499938964844,293.1499938964844,0.1343356668949127,-14718.7001953125,304.1539001464844,0.5525790452957153,0.1618233025074005,0.7697170972824097,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434291243553162,0.4342804253101349,0.4342804253101349,1.0,1.0,-3.700135946273804,1.2274147272109983,2.4727213382720947,0.3967401087284088,0.0,0.0,1.0,317.6777038574219,324.0,46.46533966064453,-34249.9609375,4896.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152076601982117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273321436718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157069563865662,-8412.388671875,304.1703796386719,0.7934021353721619,0.4814797937870025,0.4403579831123352,293.04254150390625,297.1499938964844,293.1499938964844,0.7061222791671753,-11283.0185546875,304.1558532714844,0.8581321239471436,0.6181066036224365,0.5911679863929749,292.9559020996094,297.1499938964844,293.1499938964844,0.8137412667274475,-9297.689453125,304.13824462890625,0.8907209634780884,0.6928203105926514,0.4876924157142639,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.189453125,303.9422302246094,0.9535219073295592,0.8360033631324768,0.7936340570449829,293.13262939453125,297.1499938964844,293.1499938964844,0.1333848237991333,-14633.591796875,304.1541748046875,0.5499756336212158,0.1610141545534134,0.7668024897575378,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448445558547974,0.4351084232330322,0.4351084232330322,1.0,1.0,-3.698853254318237,1.2292925119400024,2.4695606231689453,0.3988678157329559,0.0,0.0,1.0,321.0916748046875,327.0,45.309967041015625,-34355.4296875,4914.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818448543548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306212257593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157069563865662,-8412.388671875,304.1703796386719,0.7934021353721619,0.4814797937870025,0.4403579831123352,293.04254150390625,297.1499938964844,293.1499938964844,0.7061222791671753,-11283.0185546875,304.1558532714844,0.8581321239471436,0.6181066036224365,0.5911679863929749,292.9559020996094,297.1499938964844,293.1499938964844,0.8137412667274475,-9297.689453125,304.13824462890625,0.8907209634780884,0.6928203105926514,0.4876924157142639,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.189453125,303.9422302246094,0.9535219073295592,0.8360033631324768,0.7936340570449829,293.13262939453125,297.1499938964844,293.1499938964844,0.1333848237991333,-14633.591796875,304.1541748046875,0.5499756336212158,0.1610141545534134,0.7668024897575378,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448445558547974,0.4351084232330322,0.4351084232330322,1.0,1.0,-3.698853254318237,1.2292925119400024,2.4695606231689453,0.3988678157329559,0.0,0.0,1.0,321.0916748046875,327.0,45.309967041015625,-34355.4296875,4914.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818448543548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306212257593,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.510521411895752,-8346.091796875,304.1722412109375,0.7897400259971619,0.4783701300621032,0.4377741813659668,293.0612487792969,297.1499938964844,293.1499938964844,0.7032603621482849,-11246.1435546875,304.15869140625,0.8556360602378845,0.617034912109375,0.5903964042663574,292.9712829589844,297.1499938964844,293.1499938964844,0.8148180246353149,-9306.08203125,304.140380859375,0.889292299747467,0.6946246027946472,0.4891160130500793,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.576171875,303.93408203125,0.952065885066986,0.8386656045913696,0.7963318228721619,293.1390380859375,297.1499938964844,293.1499938964844,0.132373109459877,-14542.9130859375,304.15447998046875,0.5473113656044006,0.1601535826921463,0.7636741995811462,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460656762123108,0.435945063829422,0.435945063829422,1.0,1.0,-3.6960129737854,1.230620265007019,2.465392827987671,0.4007909893989563,0.0,0.0,1.0,324.4964904785156,330.0,46.70646286010742,-34456.11328125,4927.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212289214134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334429585374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.510521411895752,-8346.091796875,304.1722412109375,0.7897400259971619,0.4783701300621032,0.4377741813659668,293.0612487792969,297.1499938964844,293.1499938964844,0.7032603621482849,-11246.1435546875,304.15869140625,0.8556360602378845,0.617034912109375,0.5903964042663574,292.9712829589844,297.1499938964844,293.1499938964844,0.8148180246353149,-9306.08203125,304.140380859375,0.889292299747467,0.6946246027946472,0.4891160130500793,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.576171875,303.93408203125,0.952065885066986,0.8386656045913696,0.7963318228721619,293.1390380859375,297.1499938964844,293.1499938964844,0.132373109459877,-14542.9130859375,304.15447998046875,0.5473113656044006,0.1601535826921463,0.7636741995811462,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460656762123108,0.435945063829422,0.435945063829422,1.0,1.0,-3.6960129737854,1.230620265007019,2.465392827987671,0.4007909893989563,0.0,0.0,1.0,324.4964904785156,330.0,46.70646286010742,-34456.11328125,4927.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212289214134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334429585374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049963593482971,-8275.37109375,304.17401123046875,0.785957932472229,0.4750390946865082,0.4349938035011291,293.0794677734375,297.1499938964844,293.1499938964844,0.6997769474983215,-11201.5810546875,304.1615905761719,0.8529861569404602,0.6155859231948853,0.5892749428749084,292.986328125,297.1499938964844,293.1499938964844,0.8152642250061035,-9308.796875,304.142822265625,0.8876966834068298,0.6960933804512024,0.4902871549129486,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9052734375,303.9295654296875,0.9504504203796388,0.84099280834198,0.7987227439880371,293.1449279785156,297.1499938964844,293.1499938964844,0.1313003897666931,-14446.6484375,304.1547546386719,0.5445823073387146,0.1592393666505813,0.7603169083595276,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470897436141968,0.4368293583393097,0.4368293583393097,1.0,1.0,-3.691566705703736,1.231487512588501,2.4600791931152344,0.4026060998439789,0.0,0.0,1.0,327.89483642578125,333.0,48.6092414855957,-34547.12109375,4935.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823578953742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358279592357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049963593482971,-8275.37109375,304.17401123046875,0.785957932472229,0.4750390946865082,0.4349938035011291,293.0794677734375,297.1499938964844,293.1499938964844,0.6997769474983215,-11201.5810546875,304.1615905761719,0.8529861569404602,0.6155859231948853,0.5892749428749084,292.986328125,297.1499938964844,293.1499938964844,0.8152642250061035,-9308.796875,304.142822265625,0.8876966834068298,0.6960933804512024,0.4902871549129486,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.9052734375,303.9295654296875,0.9504504203796388,0.84099280834198,0.7987227439880371,293.1449279785156,297.1499938964844,293.1499938964844,0.1313003897666931,-14446.6484375,304.1547546386719,0.5445823073387146,0.1592393666505813,0.7603169083595276,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470897436141968,0.4368293583393097,0.4368293583393097,1.0,1.0,-3.691566705703736,1.231487512588501,2.4600791931152344,0.4026060998439789,0.0,0.0,1.0,327.89483642578125,333.0,48.6092414855957,-34547.12109375,4935.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823578953742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358279592357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021049976348877,-8238.314453125,304.1748962402344,0.7840203046798706,0.4732683300971985,0.4335223436355591,293.0884704589844,297.1499938964844,293.1499938964844,0.6978020668029785,-11176.4111328125,304.1630554199219,0.8516033291816711,0.6147034168243408,0.5885761380195618,292.9936218261719,297.1499938964844,293.1499938964844,0.815298855304718,-9308.5205078125,304.1440734863281,0.8868541121482849,0.6967304348945618,0.4908022880554199,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.623046875,303.9286193847656,0.9495841264724731,0.8420296311378479,0.7998012900352478,293.14764404296875,297.1499938964844,293.1499938964844,0.1307443529367447,-14396.70703125,304.1549072265625,0.543197751045227,0.1587643772363662,0.758558988571167,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475295662879944,0.4372910261154175,0.4372910261154175,1.0,1.0,-3.688758850097656,1.2317582368850708,2.457000494003296,0.4034799635410309,0.0,0.0,1.0,329.58990478515625,333.0,49.455352783203125,-34588.31640625,4938.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.824601948261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368661510758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
