time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990980327129364,-8199.705078125,304.17584228515625,0.7820318937301636,0.4713913202285766,0.4319711625576019,293.0975952148437,297.1499938964844,293.1499938964844,0.6956552267074585,-11149.072265625,304.1645812988281,0.8501701354980469,0.6136912107467651,0.5877687335014343,293.0007629394531,297.1499938964844,293.1499938964844,0.8152260184288025,-9307.326171875,304.145263671875,0.8859818577766418,0.6973114609718323,0.49127858877182,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.453125,303.928466796875,0.948674738407135,0.8429867625236511,0.8008067607879639,293.1502685546875,297.1499938964844,293.1499938964844,0.1301780939102172,-14345.8154296875,304.1550598144531,0.5417998433113098,0.1582794338464737,0.7567594051361084,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479221820831299,0.4377674162387848,0.4377674162387848,1.0,1.0,-3.685539722442627,1.231916427612305,2.4536232948303223,0.4043334722518921,0.0,0.0,1.0,331.2899169921875,336.0,50.25615310668945,-34626.36328125,4939.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255336880683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378117345273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927200675010681,-8117.61376953125,304.1778564453125,0.7779036164283752,0.4673919081687927,0.4286189079284668,293.1159362792969,297.1499938964844,293.1499938964844,0.6908012628555298,-11087.3310546875,304.1678161621094,0.8471458554267883,0.6113042831420898,0.585798442363739,293.01446533203125,297.1499938964844,293.1499938964844,0.8147593140602112,-9302.20703125,304.1476135253906,0.8841556310653687,0.6983082294464111,0.4921166002750397,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.361328125,303.9306030273437,0.9467281699180604,0.8446534872055054,0.8025892972946167,293.1551513671875,297.1499938964844,293.1499938964844,0.1290163099765777,-14241.2890625,304.1553039550781,0.5389711260795593,0.1572811901569366,0.7530407309532166,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485572099685669,0.4387654662132263,0.4387654662132263,1.0,1.0,-3.67781662940979,1.231878399848938,2.4459383487701416,0.4059656262397766,0.0,0.0,1.0,334.6949157714844,339.0,51.73664093017578,-34692.421875,4938.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271204829216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394221658818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927200675010681,-8117.61376953125,304.1778564453125,0.7779036164283752,0.4673919081687927,0.4286189079284668,293.1159362792969,297.1499938964844,293.1499938964844,0.6908012628555298,-11087.3310546875,304.1678161621094,0.8471458554267883,0.6113042831420898,0.585798442363739,293.01446533203125,297.1499938964844,293.1499938964844,0.8147593140602112,-9302.20703125,304.1476135253906,0.8841556310653687,0.6983082294464111,0.4921166002750397,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.361328125,303.9306030273437,0.9467281699180604,0.8446534872055054,0.8025892972946167,293.1551513671875,297.1499938964844,293.1499938964844,0.1290163099765777,-14241.2890625,304.1553039550781,0.5389711260795593,0.1572811901569366,0.7530407309532166,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485572099685669,0.4387654662132263,0.4387654662132263,1.0,1.0,-3.67781662940979,1.231878399848938,2.4459383487701416,0.4059656262397766,0.0,0.0,1.0,334.6949157714844,339.0,51.73664093017578,-34692.421875,4938.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271204829216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394221658818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860464930534363,-8031.59716796875,304.1796875,0.7736921310424805,0.4632013440132141,0.4250671863555908,293.13385009765625,297.1499938964844,293.1499938964844,0.6853276491165161,-11017.921875,304.1709899902344,0.8439862132072449,0.6085264086723328,0.5834407210350037,293.0274963378906,297.1499938964844,293.1499938964844,0.8139036893844604,-9293.80859375,304.1498413085937,0.882262647151947,0.6990978717803955,0.4928101599216461,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8232421875,303.93585205078125,0.9446531534194946,0.8459948897361755,0.8040688633918762,293.1595764160156,297.1499938964844,293.1499938964844,0.1278224885463714,-14133.73046875,304.155517578125,0.5361316204071045,0.156251311302185,0.7491773962974548,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490102648735046,0.4398211538791656,0.4398211538791656,1.0,1.0,-3.66867470741272,1.2314625978469849,2.4372122287750244,0.4075261950492859,0.0,0.0,1.0,338.0641174316406,342.0,52.7799186706543,-34746.2109375,4933.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299555778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422993705607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860464930534363,-8031.59716796875,304.1796875,0.7736921310424805,0.4632013440132141,0.4250671863555908,293.13385009765625,297.1499938964844,293.1499938964844,0.6853276491165161,-11017.921875,304.1709899902344,0.8439862132072449,0.6085264086723328,0.5834407210350037,293.0274963378906,297.1499938964844,293.1499938964844,0.8139036893844604,-9293.80859375,304.1498413085937,0.882262647151947,0.6990978717803955,0.4928101599216461,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8232421875,303.93585205078125,0.9446531534194946,0.8459948897361755,0.8040688633918762,293.1595764160156,297.1499938964844,293.1499938964844,0.1278224885463714,-14133.73046875,304.155517578125,0.5361316204071045,0.156251311302185,0.7491773962974548,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490102648735046,0.4398211538791656,0.4398211538791656,1.0,1.0,-3.66867470741272,1.2314625978469849,2.4372122287750244,0.4075261950492859,0.0,0.0,1.0,338.0641174316406,342.0,52.7799186706543,-34746.2109375,4933.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299555778503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422993705607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789365231990814,-7939.591796875,304.181640625,0.7693288326263428,0.4587328433990478,0.4213161170482635,293.1519775390625,297.1499938964844,293.1499938964844,0.6790185570716858,-10937.8193359375,304.1745300292969,0.8406106233596802,0.6052634119987488,0.580682635307312,293.0406188964844,297.1499938964844,293.1499938964844,0.8123382329940796,-9278.9580078125,304.15252685546875,0.8801895380020142,0.6995458006858826,0.493311733007431,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8076171875,303.9469299316406,0.9423115849494934,0.846848726272583,0.8051659464836121,293.1643981933594,297.1499938964844,293.1499938964844,0.1264795809984207,-14012.296875,304.15594482421875,0.5331119894981384,0.1550354957580566,0.7447943091392517,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492564916610718,0.4409703016281128,0.4409703016281128,1.0,1.0,-3.65749716758728,1.2305266857147217,2.4269704818725586,0.4090416729450226,0.0,0.0,1.0,341.51611328125,345.0,58.82096099853516,-34807.96484375,4922.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312305212020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435932686552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789365231990814,-7939.591796875,304.181640625,0.7693288326263428,0.4587328433990478,0.4213161170482635,293.1519775390625,297.1499938964844,293.1499938964844,0.6790185570716858,-10937.8193359375,304.1745300292969,0.8406106233596802,0.6052634119987488,0.580682635307312,293.0406188964844,297.1499938964844,293.1499938964844,0.8123382329940796,-9278.9580078125,304.15252685546875,0.8801895380020142,0.6995458006858826,0.493311733007431,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.8076171875,303.9469299316406,0.9423115849494934,0.846848726272583,0.8051659464836121,293.1643981933594,297.1499938964844,293.1499938964844,0.1264795809984207,-14012.296875,304.15594482421875,0.5331119894981384,0.1550354957580566,0.7447943091392517,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492564916610718,0.4409703016281128,0.4409703016281128,1.0,1.0,-3.65749716758728,1.2305266857147217,2.4269704818725586,0.4090416729450226,0.0,0.0,1.0,341.51611328125,345.0,58.82096099853516,-34807.96484375,4922.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7612609863281,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312305212020874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435932686552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.4713642001152038,-7841.23583984375,304.1837158203125,0.7647330164909363,0.4539878964424133,0.4173043072223663,293.1702880859375,297.1499938964844,293.1499938964844,0.6718360781669617,-10846.576171875,304.1783142089844,0.836932361125946,0.6015032529830933,0.5774461627006531,293.0537414550781,297.1499938964844,293.1499938964844,0.8100214004516602,-9257.37890625,304.1555480957031,0.877843976020813,0.699652910232544,0.4935649931430816,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.623046875,303.96453857421875,0.939562976360321,0.8471375107765198,0.8057349920272827,293.16973876953125,297.1499938964844,293.1499938964844,0.1248862594366073,-13868.0263671875,304.1566162109375,0.5297137498855591,0.1535880267620086,0.7393341660499573,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492022514343262,0.4422457218170166,0.4422457218170166,1.0,1.0,-3.643200159072876,1.2287615537643433,2.4144387245178223,0.4104043245315552,0.0,0.0,1.0,345.11041259765625,348.0,63.791133880615234,-34846.9609375,4903.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321146965026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444905979558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.4713642001152038,-7841.23583984375,304.1837158203125,0.7647330164909363,0.4539878964424133,0.4173043072223663,293.1702880859375,297.1499938964844,293.1499938964844,0.6718360781669617,-10846.576171875,304.1783142089844,0.836932361125946,0.6015032529830933,0.5774461627006531,293.0537414550781,297.1499938964844,293.1499938964844,0.8100214004516602,-9257.37890625,304.1555480957031,0.877843976020813,0.699652910232544,0.4935649931430816,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.623046875,303.96453857421875,0.939562976360321,0.8471375107765198,0.8057349920272827,293.16973876953125,297.1499938964844,293.1499938964844,0.1248862594366073,-13868.0263671875,304.1566162109375,0.5297137498855591,0.1535880267620086,0.7393341660499573,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492022514343262,0.4422457218170166,0.4422457218170166,1.0,1.0,-3.643200159072876,1.2287615537643433,2.4144387245178223,0.4104043245315552,0.0,0.0,1.0,345.11041259765625,348.0,63.791133880615234,-34846.9609375,4903.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321146965026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444905979558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674570858478546,-7790.38623046875,304.1846923828125,0.7624077796936035,0.4515403807163238,0.4152267575263977,293.1793212890625,297.1499938964844,293.1499938964844,0.6679733991622925,-10797.544921875,304.18017578125,0.8350335955619812,0.5994661450386047,0.5756745934486389,293.0601501464844,297.1499938964844,293.1499938964844,0.8086444735527039,-9244.7099609375,304.1570129394531,0.8766316771507263,0.6996107697486877,0.4936217367649078,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.28125,303.9753723144531,0.9381005764007568,0.8470953106880188,0.8058398962020874,293.17242431640625,297.1499938964844,293.1499938964844,0.1240272149443626,-13790.1630859375,304.156982421875,0.5279480218887329,0.1528106331825256,0.7363285422325134,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.749066948890686,0.4429244995117187,0.4429244995117187,1.0,1.0,-3.6351490020751953,1.227644920349121,2.407504081726074,0.4110430777072906,0.0,0.0,1.0,346.89556884765625,348.0,65.70453643798828,-34859.88671875,4891.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372067213058472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496583905071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633364975452423,-7736.5146484375,304.1858825683594,0.7600810527801514,0.4490527212619781,0.4131122529506683,293.188232421875,297.1499938964844,293.1499938964844,0.663749635219574,-10743.7197265625,304.182373046875,0.8331118226051331,0.597341775894165,0.5738190412521362,293.0664367675781,297.1499938964844,293.1499938964844,0.8068944215774536,-9228.5390625,304.158935546875,0.8754096031188965,0.6995144486427307,0.4936411380767822,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3115234375,303.989501953125,0.9366002678871156,0.8469368815422058,0.8058419227600098,293.175048828125,297.1499938964844,293.1499938964844,0.1231014281511306,-13705.8505859375,304.1573791503906,0.5261672735214233,0.1520107537508011,0.7332092523574829,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.748872697353363,0.4436276853084564,0.4436276853084564,1.0,1.0,-3.626646757125856,1.2264163494110107,2.400230407714844,0.4116658270359039,0.0,0.0,1.0,348.6618347167969,351.0,74.65956115722656,-34905.84375,4878.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.837986946105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504502475261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547268152236938,-7623.61767578125,304.188232421875,0.7554194331169128,0.4439549148082733,0.408771812915802,293.2055969238281,297.1499938964844,293.1499938964844,0.6545971035957336,-10627.1025390625,304.1867980957031,0.8291943669319153,0.5928512811660767,0.5698685050010681,293.07867431640625,297.1499938964844,293.1499938964844,0.8026727437973022,-9189.8525390625,304.1629638671875,0.8729260563850403,0.699150025844574,0.4935604035854339,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.970703125,304.0247497558594,0.933444321155548,0.8461892008781433,0.8054581880569458,293.1801147460937,297.1499938964844,293.1499938964844,0.1211353540420532,-13526.2109375,304.158203125,0.522573709487915,0.150348886847496,0.7266790270805359,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483090162277222,0.4451063275337219,0.4451063275337219,1.0,1.0,-3.608259439468384,1.223605394363403,2.3846540451049805,0.4128533601760864,0.0,0.0,1.0,352.1477355957031,354.0,86.89752960205078,-34978.24609375,4847.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391351699829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516155066899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547268152236938,-7623.61767578125,304.188232421875,0.7554194331169128,0.4439549148082733,0.408771812915802,293.2055969238281,297.1499938964844,293.1499938964844,0.6545971035957336,-10627.1025390625,304.1867980957031,0.8291943669319153,0.5928512811660767,0.5698685050010681,293.07867431640625,297.1499938964844,293.1499938964844,0.8026727437973022,-9189.8525390625,304.1629638671875,0.8729260563850403,0.699150025844574,0.4935604035854339,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.970703125,304.0247497558594,0.933444321155548,0.8461892008781433,0.8054581880569458,293.1801147460937,297.1499938964844,293.1499938964844,0.1211353540420532,-13526.2109375,304.158203125,0.522573709487915,0.150348886847496,0.7266790270805359,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483090162277222,0.4451063275337219,0.4451063275337219,1.0,1.0,-3.608259439468384,1.223605394363403,2.3846540451049805,0.4128533601760864,0.0,0.0,1.0,352.1477355957031,354.0,86.89752960205078,-34978.24609375,4847.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391351699829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516155066899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459615051746368,-7508.4169921875,304.1900939941406,0.7507668733596802,0.4387164711952209,0.4043007791042328,293.2221374511719,297.1499938964844,293.1499938964844,0.6450085639953613,-10505.2001953125,304.19049072265625,0.8251975178718567,0.5880874991416931,0.5656510591506958,293.09033203125,297.1499938964844,293.1499938964844,0.7980283498764038,-9147.8486328125,304.1663513183594,0.870410680770874,0.6985911726951599,0.4933398067951202,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6240234375,304.0644226074219,0.9301129579544068,0.8449514508247375,0.804597020149231,293.18487548828125,297.1499938964844,293.1499938964844,0.1191115751862526,-13340.9228515625,304.1588439941406,0.5189663767814636,0.1486183851957321,0.7198241949081421,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.747540295124054,0.4466752707958221,0.4466752707958221,1.0,1.0,-3.5882606506347656,1.2203811407089231,2.3678793907165527,0.4139670431613922,0.0,0.0,1.0,355.5681457519531,357.0,91.14325714111328,-35026.4453125,4812.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446007370948792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571624057367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459615051746368,-7508.4169921875,304.1900939941406,0.7507668733596802,0.4387164711952209,0.4043007791042328,293.2221374511719,297.1499938964844,293.1499938964844,0.6450085639953613,-10505.2001953125,304.19049072265625,0.8251975178718567,0.5880874991416931,0.5656510591506958,293.09033203125,297.1499938964844,293.1499938964844,0.7980283498764038,-9147.8486328125,304.1663513183594,0.870410680770874,0.6985911726951599,0.4933398067951202,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.6240234375,304.0644226074219,0.9301129579544068,0.8449514508247375,0.804597020149231,293.18487548828125,297.1499938964844,293.1499938964844,0.1191115751862526,-13340.9228515625,304.1588439941406,0.5189663767814636,0.1486183851957321,0.7198241949081421,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.747540295124054,0.4466752707958221,0.4466752707958221,1.0,1.0,-3.5882606506347656,1.2203811407089231,2.3678793907165527,0.4139670431613922,0.0,0.0,1.0,355.5681457519531,357.0,91.14325714111328,-35026.4453125,4812.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446007370948792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571624057367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367095828056335,-7386.05419921875,304.192138671875,0.7461308240890503,0.4333480596542358,0.3997128009796142,293.23785400390625,297.1499938964844,293.1499938964844,0.6345359683036804,-10371.5712890625,304.1944580078125,0.8211140632629395,0.583071231842041,0.5611954927444458,293.1014404296875,297.1499938964844,293.1499938964844,0.7923819422721863,-9096.734375,304.1703491210937,0.8678719997406006,0.6978481411933899,0.4929933845996856,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.888671875,304.1136474609375,0.9266298413276672,0.8432250618934631,0.8032965064048767,293.1893310546875,297.1499938964844,293.1499938964844,0.1169483289122581,-13141.615234375,304.15948486328125,0.5153681635856628,0.1468327045440673,0.7127103805541992,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.746595561504364,0.4483296573162079,0.4483296573162079,1.0,1.0,-3.566843748092652,1.216789484024048,2.3500542640686035,0.4150126278400421,0.0,0.0,1.0,358.9339904785156,360.0,105.6063232421875,-35123.14453125,4772.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845925509929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585068280808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367095828056335,-7386.05419921875,304.192138671875,0.7461308240890503,0.4333480596542358,0.3997128009796142,293.23785400390625,297.1499938964844,293.1499938964844,0.6345359683036804,-10371.5712890625,304.1944580078125,0.8211140632629395,0.583071231842041,0.5611954927444458,293.1014404296875,297.1499938964844,293.1499938964844,0.7923819422721863,-9096.734375,304.1703491210937,0.8678719997406006,0.6978481411933899,0.4929933845996856,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.888671875,304.1136474609375,0.9266298413276672,0.8432250618934631,0.8032965064048767,293.1893310546875,297.1499938964844,293.1499938964844,0.1169483289122581,-13141.615234375,304.15948486328125,0.5153681635856628,0.1468327045440673,0.7127103805541992,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.746595561504364,0.4483296573162079,0.4483296573162079,1.0,1.0,-3.566843748092652,1.216789484024048,2.3500542640686035,0.4150126278400421,0.0,0.0,1.0,358.9339904785156,360.0,105.6063232421875,-35123.14453125,4772.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.845925509929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585068280808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273045659065246,-7261.2216796875,304.1937561035156,0.7415068745613098,0.4278587698936462,0.3950132131576538,293.2528076171875,297.1499938964844,293.1499938964844,0.6236387491226196,-10232.513671875,304.19775390625,0.8169142603874207,0.5778083801269531,0.5565053224563599,293.1120300292969,297.1499938964844,293.1499938964844,0.7862540483474731,-9041.7001953125,304.1737365722656,0.8653058409690857,0.6969256401062012,0.4925200343132019,293.1116027832031,297.1499938964844,293.1499938964844,0.9963171482086182,-14690.6943359375,304.14849853515625,0.9230005741119384,0.8411238193511963,0.8015576004981995,293.1934509277344,297.1499938964844,293.1499938964844,0.1147418767213821,-12937.6435546875,304.1600036621094,0.5117905139923096,0.1450001150369644,0.7053782343864441,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454896569252014,0.4500660896301269,0.4500660896301269,1.0,1.0,-3.544067859649658,1.2128320932388306,2.331235885620117,0.4159733057022095,0.0,0.0,1.0,362.2566833496094,363.0,110.39850616455078,-35188.85546875,4729.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466708064079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592632366344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273045659065246,-7261.2216796875,304.1937561035156,0.7415068745613098,0.4278587698936462,0.3950132131576538,293.2528076171875,297.1499938964844,293.1499938964844,0.6236387491226196,-10232.513671875,304.19775390625,0.8169142603874207,0.5778083801269531,0.5565053224563599,293.1120300292969,297.1499938964844,293.1499938964844,0.7862540483474731,-9041.7001953125,304.1737365722656,0.8653058409690857,0.6969256401062012,0.4925200343132019,293.1116027832031,297.1499938964844,293.1499938964844,0.9963171482086182,-14690.6943359375,304.14849853515625,0.9230005741119384,0.8411238193511963,0.8015576004981995,293.1934509277344,297.1499938964844,293.1499938964844,0.1147418767213821,-12937.6435546875,304.1600036621094,0.5117905139923096,0.1450001150369644,0.7053782343864441,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454896569252014,0.4500660896301269,0.4500660896301269,1.0,1.0,-3.544067859649658,1.2128320932388306,2.331235885620117,0.4159733057022095,0.0,0.0,1.0,362.2566833496094,363.0,110.39850616455078,-35188.85546875,4729.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466708064079285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592632366344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.422607421875,-7198.72119140625,304.1943359375,0.739216685295105,0.4250751435756683,0.3926258981227875,293.260009765625,297.1499938964844,293.1499938964844,0.6181228756904602,-10162.11328125,304.1990966796875,0.814781665802002,0.5750920176506042,0.5540777444839478,293.1171264648437,297.1499938964844,293.1499938964844,0.7831190228462219,-9013.7099609375,304.17510986328125,0.864037275314331,0.6964061260223389,0.4922407865524292,293.1188659667969,297.1499938964844,293.1499938964844,0.9926729202270508,-14643.5634765625,304.1553649902344,0.9212530851364136,0.840180516242981,0.8007267713546753,293.19537353515625,297.1499938964844,293.1499938964844,0.1136390939354896,-12835.5048828125,304.1601867675781,0.5100273489952087,0.1440715342760086,0.7016415596008301,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.7448960542678833,0.4509595036506653,0.4509595036506653,1.0,1.0,-3.5324454307556152,1.210801601409912,2.3216440677642822,0.4164422154426574,0.0,0.0,1.0,363.8721923828125,363.0,110.4175262451172,-35212.62109375,4706.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.851649820804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643163018859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177843332290649,-7134.26220703125,304.1950378417969,0.7369390726089478,0.4222677052021026,0.3902155458927154,293.2670288085937,297.1499938964844,293.1499938964844,0.6123788952827454,-10088.515625,304.2006225585937,0.8126206994056702,0.572320818901062,0.5515974164009094,293.1221008300781,297.1499938964844,293.1499938964844,0.779708981513977,-8983.1162109375,304.1767578125,0.8627785444259644,0.6958485245704651,0.491934984922409,293.12548828125,297.1499938964844,293.1499938964844,0.9886849522590636,-14593.322265625,304.1616516113281,0.9195671081542968,0.8392780423164368,0.7999579906463623,293.1972045898437,297.1499938964844,293.1499938964844,0.1125035807490348,-12729.8984375,304.160400390625,0.5082845091819763,0.1431379169225692,0.697873055934906,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442845106124878,0.4518682062625885,0.4518682062625885,1.0,1.0,-3.520736694335937,1.208756923675537,2.3119797706604004,0.4169133603572845,0.0,0.0,1.0,365.4612731933594,366.0,116.75508880615234,-35266.75390625,4683.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522894382476807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649654337204,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080076217651367,-7003.08203125,304.1963195800781,0.7323919534683228,0.4165842533111572,0.3853305280208587,293.2805480957031,297.1499938964844,293.1499938964844,0.6005445718765259,-9936.53515625,304.2034606933594,0.808162271976471,0.5666114091873169,0.5464778542518616,293.1316833496094,297.1499938964844,293.1499938964844,0.7724571824073792,-8918.1513671875,304.1799011230469,0.8602603077888489,0.6946125030517578,0.4912392199039459,293.1374816894531,297.1499938964844,293.1499938964844,0.9800505042076112,-14487.873046875,304.17205810546875,0.9162799715995787,0.8374627232551575,0.7984505891799927,293.2005615234375,297.1499938964844,293.1499938964844,0.1102067083120346,-12515.4970703125,304.1607666015625,0.5048471689224243,0.1412582397460937,0.6902720928192139,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.743011474609375,0.4537313282489776,0.4537313282489776,1.0,1.0,-3.4969098567962646,1.2045646905899048,2.2923450469970703,0.4178352355957031,0.0,0.0,1.0,368.6068115234375,369.0,123.24915313720705,-35350.54296875,4637.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530928492546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657808066345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080076217651367,-7003.08203125,304.1963195800781,0.7323919534683228,0.4165842533111572,0.3853305280208587,293.2805480957031,297.1499938964844,293.1499938964844,0.6005445718765259,-9936.53515625,304.2034606933594,0.808162271976471,0.5666114091873169,0.5464778542518616,293.1316833496094,297.1499938964844,293.1499938964844,0.7724571824073792,-8918.1513671875,304.1799011230469,0.8602603077888489,0.6946125030517578,0.4912392199039459,293.1374816894531,297.1499938964844,293.1499938964844,0.9800505042076112,-14487.873046875,304.17205810546875,0.9162799715995787,0.8374627232551575,0.7984505891799927,293.2005615234375,297.1499938964844,293.1499938964844,0.1102067083120346,-12515.4970703125,304.1607666015625,0.5048471689224243,0.1412582397460937,0.6902720928192139,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.743011474609375,0.4537313282489776,0.4537313282489776,1.0,1.0,-3.4969098567962646,1.2045646905899048,2.2923450469970703,0.4178352355957031,0.0,0.0,1.0,368.6068115234375,369.0,123.24915313720705,-35350.54296875,4637.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.51104736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530928492546082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657808066345,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983532786369324,-6873.0302734375,304.19696044921875,0.7278326749801636,0.4108275175094604,0.3803750872611999,293.2933959960937,297.1499938964844,293.1499938964844,0.5886737108230591,-9783.85546875,304.20538330078125,0.8034849762916565,0.5606996417045593,0.5411630868911743,293.1407165527344,297.1499938964844,293.1499938964844,0.7651515007019043,-8853.087890625,304.1820678710937,0.8577366471290588,0.6932406425476074,0.490445077419281,293.1483459472656,297.1499938964844,293.1499938964844,0.971141755580902,-14382.291015625,304.1794738769531,0.9130588173866272,0.8355762958526611,0.7968900799751282,293.2035827636719,297.1499938964844,293.1499938964844,0.1079500988125801,-12304.232421875,304.1609191894531,0.5014639496803284,0.1393628269433975,0.6825993657112122,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416781187057495,0.4556525349617004,0.4556525349617004,1.0,1.0,-3.472495555877685,1.200205683708191,2.272289752960205,0.4187077581882477,0.0,0.0,1.0,371.7311401367188,372.0,121.81398010253906,-35403.87890625,4589.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581492304801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709123940207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983532786369324,-6873.0302734375,304.19696044921875,0.7278326749801636,0.4108275175094604,0.3803750872611999,293.2933959960937,297.1499938964844,293.1499938964844,0.5886737108230591,-9783.85546875,304.20538330078125,0.8034849762916565,0.5606996417045593,0.5411630868911743,293.1407165527344,297.1499938964844,293.1499938964844,0.7651515007019043,-8853.087890625,304.1820678710937,0.8577366471290588,0.6932406425476074,0.490445077419281,293.1483459472656,297.1499938964844,293.1499938964844,0.971141755580902,-14382.291015625,304.1794738769531,0.9130588173866272,0.8355762958526611,0.7968900799751282,293.2035827636719,297.1499938964844,293.1499938964844,0.1079500988125801,-12304.232421875,304.1609191894531,0.5014639496803284,0.1393628269433975,0.6825993657112122,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416781187057495,0.4556525349617004,0.4556525349617004,1.0,1.0,-3.472495555877685,1.200205683708191,2.272289752960205,0.4187077581882477,0.0,0.0,1.0,371.7311401367188,372.0,121.81398010253906,-35403.87890625,4589.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581492304801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709123940207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884935677051544,-6739.208984375,304.1977233886719,0.7232274413108826,0.4050063192844391,0.3753610253334045,293.3055725097656,297.1499938964844,293.1499938964844,0.5763019323348999,-9623.69921875,304.2075500488281,0.798698365688324,0.5545946955680847,0.5356670022010803,293.1492919921875,297.1499938964844,293.1499938964844,0.7571936845779419,-8781.83203125,304.1846618652344,0.8552078008651733,0.691736102104187,0.4895616173744201,293.15838623046875,297.1499938964844,293.1499938964844,0.9612597227096558,-14266.5361328125,304.18609619140625,0.9098942875862122,0.8335816860198975,0.7952391505241394,293.2063293457031,297.1499938964844,293.1499938964844,0.1056397929787635,-12086.521484375,304.1611328125,0.4981221258640289,0.1374519616365432,0.6748587489128113,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402902245521545,0.4576289355754852,0.4576289355754852,1.0,1.0,-3.447495460510254,1.195664882659912,2.251830577850342,0.4195182919502258,0.0,0.0,1.0,374.8450622558594,375.0,131.17440795898438,-35499.09375,4540.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590263724327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802563779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884935677051544,-6739.208984375,304.1977233886719,0.7232274413108826,0.4050063192844391,0.3753610253334045,293.3055725097656,297.1499938964844,293.1499938964844,0.5763019323348999,-9623.69921875,304.2075500488281,0.798698365688324,0.5545946955680847,0.5356670022010803,293.1492919921875,297.1499938964844,293.1499938964844,0.7571936845779419,-8781.83203125,304.1846618652344,0.8552078008651733,0.691736102104187,0.4895616173744201,293.15838623046875,297.1499938964844,293.1499938964844,0.9612597227096558,-14266.5361328125,304.18609619140625,0.9098942875862122,0.8335816860198975,0.7952391505241394,293.2063293457031,297.1499938964844,293.1499938964844,0.1056397929787635,-12086.521484375,304.1611328125,0.4981221258640289,0.1374519616365432,0.6748587489128113,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402902245521545,0.4576289355754852,0.4576289355754852,1.0,1.0,-3.447495460510254,1.195664882659912,2.251830577850342,0.4195182919502258,0.0,0.0,1.0,374.8450622558594,375.0,131.17440795898438,-35499.09375,4540.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590263724327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000871802563779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787102103233337,-6605.7216796875,304.1981201171875,0.7185257077217102,0.3991305530071258,0.3702943623065948,293.3171691894531,297.1499938964844,293.1499938964844,0.5638265013694763,-9461.6328125,304.2091369628906,0.7938328385353088,0.5483015179634094,0.5299906730651855,293.1574401855469,297.1499938964844,293.1499938964844,0.74905925989151,-8709.140625,304.1866455078125,0.852668046951294,0.6900990009307861,0.4885842800140381,293.16778564453125,297.1499938964844,293.1499938964844,0.9510164856910706,-14148.1142578125,304.19110107421875,0.90678733587265,0.8314628005027771,0.7934712767601013,293.2087707519531,297.1499938964844,293.1499938964844,0.103349968791008,-11869.865234375,304.1612243652344,0.4948041439056396,0.1355257630348205,0.6670508980751038,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388482689857483,0.4596578180789947,0.4596578180789947,1.0,1.0,-3.421881914138794,1.1909171342849731,2.2309646606445312,0.4202491641044616,0.0,0.0,1.0,377.95452880859375,378.0,131.7213134765625,-35560.04296875,4490.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592972755432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720774785615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787102103233337,-6605.7216796875,304.1981201171875,0.7185257077217102,0.3991305530071258,0.3702943623065948,293.3171691894531,297.1499938964844,293.1499938964844,0.5638265013694763,-9461.6328125,304.2091369628906,0.7938328385353088,0.5483015179634094,0.5299906730651855,293.1574401855469,297.1499938964844,293.1499938964844,0.74905925989151,-8709.140625,304.1866455078125,0.852668046951294,0.6900990009307861,0.4885842800140381,293.16778564453125,297.1499938964844,293.1499938964844,0.9510164856910706,-14148.1142578125,304.19110107421875,0.90678733587265,0.8314628005027771,0.7934712767601013,293.2087707519531,297.1499938964844,293.1499938964844,0.103349968791008,-11869.865234375,304.1612243652344,0.4948041439056396,0.1355257630348205,0.6670508980751038,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388482689857483,0.4596578180789947,0.4596578180789947,1.0,1.0,-3.421881914138794,1.1909171342849731,2.2309646606445312,0.4202491641044616,0.0,0.0,1.0,377.95452880859375,378.0,131.7213134765625,-35560.04296875,4490.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592972755432129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720774785615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738951981067657,-6539.77783203125,304.1981201171875,0.7161220908164978,0.3961776494979858,0.3677462041378021,293.3227233886719,297.1499938964844,293.1499938964844,0.5576207637786865,-9380.8134765625,304.20965576171875,0.7913764715194702,0.5450899004936218,0.5270898342132568,293.1613464355469,297.1499938964844,293.1499938964844,0.7450164556503296,-8673.0908203125,304.18731689453125,0.8513984084129333,0.6892374753952026,0.4880647957324981,293.1722106933594,297.1499938964844,293.1499938964844,0.9458834528923036,-14089.2646484375,304.19293212890625,0.905265212059021,0.830362856388092,0.7925481796264648,293.2098999023437,297.1499938964844,293.1499938964844,0.102223590016365,-11763.02734375,304.1612548828125,0.4931487739086151,0.1345574855804443,0.663122832775116,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.73810875415802,0.4606903791427612,0.4606903791427612,1.0,1.0,-3.408868789672852,1.1884684562683103,2.220400333404541,0.4205828309059143,0.0,0.0,1.0,379.5047912597656,378.0,130.02609252929688,-35579.1328125,4464.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640261292457581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768767002038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
