time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690071403980255,-6472.50390625,304.1982727050781,0.713671088218689,0.3932165801525116,0.365190178155899,293.3281555175781,297.1499938964844,293.1499938964844,0.5512595772743225,-9297.5625,304.2103881835937,0.7889077663421631,0.5418381094932556,0.5241510272026062,293.1651306152344,297.1499938964844,293.1499938964844,0.7407585978507996,-8634.888671875,304.18829345703125,0.850130558013916,0.6883481740951538,0.487526923418045,293.176513671875,297.1499938964844,293.1499938964844,0.94046813249588,-14026.9580078125,304.1949768066406,0.9037685990333556,0.8292357325553894,0.791601300239563,293.21099853515625,297.1499938964844,293.1499938964844,0.1010752394795417,-11653.640625,304.1612854003906,0.4914921820163727,0.1335862278938293,0.6591811180114746,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373586297035217,0.4617342948913574,0.4617342948913574,1.0,1.0,-3.3957338333129883,1.185972809791565,2.209760904312134,0.420895516872406,0.0,0.0,1.0,381.05181884765625,381.0,134.97409057617188,-35626.5234375,4439.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644149899482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772712899371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592134416103363,-6337.01220703125,304.198486328125,0.7085737586021423,0.3872714042663574,0.3600558638572693,293.33856201171875,297.1499938964844,293.1499938964844,0.5383511185646057,-9127.8798828125,304.2117614746094,0.7839308381080627,0.535209059715271,0.5181545615196228,293.1724853515625,297.1499938964844,293.1499938964844,0.7319374680519104,-8555.5810546875,304.1902160644531,0.8475912809371948,0.6864745616912842,0.4863864779472351,293.184814453125,297.1499938964844,293.1499938964844,0.9292069673538208,-13897.5966796875,304.1986999511719,0.9008240699768066,0.8268833756446838,0.7896186709403992,293.2129821777344,297.1499938964844,293.1499938964844,0.0987683832645416,-11432.9853515625,304.161376953125,0.4881561994552612,0.1316350549459457,0.6512582898139954,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358254194259644,0.4638554155826568,0.4638554155826568,1.0,1.0,-3.369062662124634,1.1808215379714966,2.1882412433624268,0.4214483797550201,0.0,0.0,1.0,384.1419982910156,369.0,139.6885528564453,-35694.7265625,4387.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646948933601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775554015301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592134416103363,-6337.01220703125,304.198486328125,0.7085737586021423,0.3872714042663574,0.3600558638572693,293.33856201171875,297.1499938964844,293.1499938964844,0.5383511185646057,-9127.8798828125,304.2117614746094,0.7839308381080627,0.535209059715271,0.5181545615196228,293.1724853515625,297.1499938964844,293.1499938964844,0.7319374680519104,-8555.5810546875,304.1902160644531,0.8475912809371948,0.6864745616912842,0.4863864779472351,293.184814453125,297.1499938964844,293.1499938964844,0.9292069673538208,-13897.5966796875,304.1986999511719,0.9008240699768066,0.8268833756446838,0.7896186709403992,293.2129821777344,297.1499938964844,293.1499938964844,0.0987683832645416,-11432.9853515625,304.161376953125,0.4881561994552612,0.1316350549459457,0.6512582898139954,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358254194259644,0.4638554155826568,0.4638554155826568,1.0,1.0,-3.369062662124634,1.1808215379714966,2.1882412433624268,0.4214483797550201,0.0,0.0,1.0,384.1419982910156,369.0,139.6885528564453,-35694.7265625,4387.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646948933601379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775554015301,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493257462978363,-6199.216796875,304.19879150390625,0.7059827446937561,0.3813807964324951,0.3546735942363739,293.3481750488281,297.1499938964844,293.1499938964844,0.5251935720443726,-8953.7666015625,304.2131042480469,0.7818475365638733,0.528484582901001,0.5117623805999756,293.1791687011719,297.1499938964844,293.1499938964844,0.722780704498291,-8472.93359375,304.1920471191406,0.8480640649795532,0.6845496296882629,0.4849845767021179,293.1923522949219,297.1499938964844,293.1499938964844,0.917536735534668,-13763.5087890625,304.201904296875,0.9013365507125854,0.824470579624176,0.7872760891914368,293.2145080566406,297.1499938964844,293.1499938964844,0.0962798073887825,-11194.486328125,304.1617126464844,0.4864783585071563,0.1297333240509033,0.6421112418174744,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302320003509521,0.466045469045639,0.466045469045639,1.0,1.0,-3.339402437210083,1.1745496988296509,2.1648526191711426,0.4215882420539856,0.0,0.0,1.0,379.9656066894531,357.0,140.03334045410156,-35718.28125,4286.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691805601119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821078226901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493257462978363,-6199.216796875,304.19879150390625,0.7059827446937561,0.3813807964324951,0.3546735942363739,293.3481750488281,297.1499938964844,293.1499938964844,0.5251935720443726,-8953.7666015625,304.2131042480469,0.7818475365638733,0.528484582901001,0.5117623805999756,293.1791687011719,297.1499938964844,293.1499938964844,0.722780704498291,-8472.93359375,304.1920471191406,0.8480640649795532,0.6845496296882629,0.4849845767021179,293.1923522949219,297.1499938964844,293.1499938964844,0.917536735534668,-13763.5087890625,304.201904296875,0.9013365507125854,0.824470579624176,0.7872760891914368,293.2145080566406,297.1499938964844,293.1499938964844,0.0962798073887825,-11194.486328125,304.1617126464844,0.4864783585071563,0.1297333240509033,0.6421112418174744,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302320003509521,0.466045469045639,0.466045469045639,1.0,1.0,-3.339402437210083,1.1745496988296509,2.1648526191711426,0.4215882420539856,0.0,0.0,1.0,379.9656066894531,357.0,140.03334045410156,-35718.28125,4286.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691805601119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821078226901,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392438292503357,-6057.478515625,304.1993408203125,0.7048989534378052,0.3755915462970733,0.3492368459701538,293.3568420410156,297.1499938964844,293.1499938964844,0.5115325450897217,-8771.45703125,304.21484375,0.7813412547111511,0.5217028260231018,0.5051620602607727,293.1851501464844,297.1499938964844,293.1499938964844,0.7128628492355347,-8382.7158203125,304.194580078125,0.850227415561676,0.6825990080833435,0.4834552407264709,293.1991577148437,297.1499938964844,293.1499938964844,0.9048995971679688,-13617.384765625,304.2056884765625,0.903782069683075,0.8220148086547852,0.7847461104393005,293.2153625488281,297.1499938964844,293.1499938964844,0.093685433268547,-10944.7255859375,304.1621398925781,0.4858099222183227,0.127923846244812,0.6326443552970886,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228785753250122,0.4682764410972595,0.4682764410972595,1.0,1.0,-3.3086607456207275,1.1678245067596436,2.140836238861084,0.4214750826358795,0.0,0.0,1.0,371.8729248046875,345.0,151.66416931152344,-35780.91796875,4162.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694015741348267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823320968076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392438292503357,-6057.478515625,304.1993408203125,0.7048989534378052,0.3755915462970733,0.3492368459701538,293.3568420410156,297.1499938964844,293.1499938964844,0.5115325450897217,-8771.45703125,304.21484375,0.7813412547111511,0.5217028260231018,0.5051620602607727,293.1851501464844,297.1499938964844,293.1499938964844,0.7128628492355347,-8382.7158203125,304.194580078125,0.850227415561676,0.6825990080833435,0.4834552407264709,293.1991577148437,297.1499938964844,293.1499938964844,0.9048995971679688,-13617.384765625,304.2056884765625,0.903782069683075,0.8220148086547852,0.7847461104393005,293.2153625488281,297.1499938964844,293.1499938964844,0.093685433268547,-10944.7255859375,304.1621398925781,0.4858099222183227,0.127923846244812,0.6326443552970886,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228785753250122,0.4682764410972595,0.4682764410972595,1.0,1.0,-3.3086607456207275,1.1678245067596436,2.140836238861084,0.4214750826358795,0.0,0.0,1.0,371.8729248046875,345.0,151.66416931152344,-35780.91796875,4162.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694015741348267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823320968076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292975723743438,-5916.732421875,304.199462890625,0.7046008110046387,0.3698467314243316,0.3437921106815338,293.36492919921875,297.1499938964844,293.1499938964844,0.497845709323883,-8587.8115234375,304.21600341796875,0.7816259264945984,0.5148242115974426,0.4984152317047119,293.1905822753906,297.1499938964844,293.1499938964844,0.7027715444564819,-8290.8876953125,304.1965026855469,0.8533045053482056,0.6806032061576843,0.4818415343761444,293.2054138183594,297.1499938964844,293.1499938964844,0.892004132270813,-13468.5166015625,304.2085876464844,0.907358705997467,0.8194992542266846,0.7820869088172913,293.2157287597656,297.1499938964844,293.1499938964844,0.0911184698343277,-10697.310546875,304.162353515625,0.4857133328914642,0.1261900663375854,0.6231903433799744,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145740985870361,0.4705424010753631,0.4705424010753631,1.0,1.0,-3.2774927616119385,1.1608730554580688,2.116619825363159,0.4212292730808258,0.0,0.0,1.0,361.91412353515625,333.0,153.7106170654297,-35811.22265625,4029.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689351677894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818586939014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292975723743438,-5916.732421875,304.199462890625,0.7046008110046387,0.3698467314243316,0.3437921106815338,293.36492919921875,297.1499938964844,293.1499938964844,0.497845709323883,-8587.8115234375,304.21600341796875,0.7816259264945984,0.5148242115974426,0.4984152317047119,293.1905822753906,297.1499938964844,293.1499938964844,0.7027715444564819,-8290.8876953125,304.1965026855469,0.8533045053482056,0.6806032061576843,0.4818415343761444,293.2054138183594,297.1499938964844,293.1499938964844,0.892004132270813,-13468.5166015625,304.2085876464844,0.907358705997467,0.8194992542266846,0.7820869088172913,293.2157287597656,297.1499938964844,293.1499938964844,0.0911184698343277,-10697.310546875,304.162353515625,0.4857133328914642,0.1261900663375854,0.6231903433799744,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145740985870361,0.4705424010753631,0.4705424010753631,1.0,1.0,-3.2774927616119385,1.1608730554580688,2.116619825363159,0.4212292730808258,0.0,0.0,1.0,361.91412353515625,333.0,153.7106170654297,-35811.22265625,4029.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689351677894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818586939014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.3243711590766907,-5846.662109375,304.1994323730469,0.7045943140983582,0.3669140040874481,0.3410241901874542,293.3691101074219,297.1499938964844,293.1499938964844,0.4910183250904083,-8495.7939453125,304.2164306640625,0.7819138765335083,0.5112774968147278,0.4949491024017334,293.1931457519531,297.1499938964844,293.1499938964844,0.6977653503417969,-8245.3564453125,304.1971435546875,0.8550641536712646,0.6795865297317505,0.481011688709259,293.2083740234375,297.1499938964844,293.1499938964844,0.8855922222137451,-13394.6376953125,304.2095642089844,0.9094517827033995,0.818219780921936,0.7807227969169617,293.2157897949219,297.1499938964844,293.1499938964844,0.0898612365126609,-10576.1865234375,304.16241455078125,0.4858031272888183,0.1253450512886047,0.6185014843940735,290.0116882324219,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102043628692627,0.4716937839984894,0.4716937839984894,1.0,1.0,-3.2617199420928955,1.1573103666305542,2.104409694671631,0.4210650622844696,0.0,0.0,1.0,356.5640869140625,333.0,152.5635223388672,-35814.91796875,3960.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732699751853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862580289132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193549811840057,-5774.92822265625,304.1995544433594,0.7046377658843994,0.3639604151248932,0.3382170796394348,293.37335205078125,297.1499938964844,293.1499938964844,0.4840266406536102,-8401.0390625,304.2170715332031,0.7822514772415161,0.5076717138290405,0.4914098083972931,293.19561767578125,297.1499938964844,293.1499938964844,0.6925670504570007,-8197.82421875,304.1980285644531,0.8569334149360657,0.6785558462142944,0.480168730020523,293.211181640625,297.1499938964844,293.1499938964844,0.8789402842521667,-13317.5732421875,304.2108459472656,0.9117045998573304,0.8169244527816772,0.7793394923210144,293.2158203125,297.1499938964844,293.1499938964844,0.0885901972651481,-10453.5595703125,304.1624450683594,0.485958456993103,0.1245105564594268,0.6138397455215454,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057330012321472,0.4728558659553528,0.4728558659553528,1.0,1.0,-3.2458059787750244,1.1536799669265747,2.09212613105774,0.420864075422287,0.0,0.0,1.0,351.0697021484375,321.0,157.9133758544922,-35845.4921875,3891.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732488751411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862365502864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093342185020447,-5630.77197265625,304.1997375488281,0.70490562915802,0.3580722510814667,0.3325836658477783,293.38153076171875,297.1499938964844,293.1499938964844,0.46989506483078,-8208.4560546875,304.2182312011719,0.7830763459205627,0.5003554224967957,0.4841951727867126,293.2003173828125,297.1499938964844,293.1499938964844,0.6819185018539429,-8100.1806640625,304.1997375488281,0.8609611988067627,0.6764422059059143,0.4784389138221741,293.21661376953125,297.1499938964844,293.1499938964844,0.8653071522712708,-13159.263671875,304.2132568359375,0.9166316390037536,0.8142728805541992,0.7765060067176819,293.2157287597656,297.1499938964844,293.1499938964844,0.0860486030578613,-10208.4482421875,304.1625366210937,0.4864298403263092,0.1228602826595306,0.604570209980011,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965594291687012,0.4751757383346557,0.4751757383346557,1.0,1.0,-3.21372389793396,1.146201491355896,2.0675222873687744,0.4203012883663177,0.0,0.0,1.0,339.77862548828125,309.0,163.2086639404297,-35880.6875,3753.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726586699485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856375934556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093342185020447,-5630.77197265625,304.1997375488281,0.70490562915802,0.3580722510814667,0.3325836658477783,293.38153076171875,297.1499938964844,293.1499938964844,0.46989506483078,-8208.4560546875,304.2182312011719,0.7830763459205627,0.5003554224967957,0.4841951727867126,293.2003173828125,297.1499938964844,293.1499938964844,0.6819185018539429,-8100.1806640625,304.1997375488281,0.8609611988067627,0.6764422059059143,0.4784389138221741,293.21661376953125,297.1499938964844,293.1499938964844,0.8653071522712708,-13159.263671875,304.2132568359375,0.9166316390037536,0.8142728805541992,0.7765060067176819,293.2157287597656,297.1499938964844,293.1499938964844,0.0860486030578613,-10208.4482421875,304.1625366210937,0.4864298403263092,0.1228602826595306,0.604570209980011,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965594291687012,0.4751757383346557,0.4751757383346557,1.0,1.0,-3.21372389793396,1.146201491355896,2.0675222873687744,0.4203012883663177,0.0,0.0,1.0,339.77862548828125,309.0,163.2086639404297,-35880.6875,3753.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726586699485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856375934556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.299638420343399,-5490.3857421875,304.1993103027344,0.7054082155227661,0.3522434830665588,0.3269872069358825,293.3890991210937,297.1499938964844,293.1499938964844,0.4560189247131347,-8018.27490234375,304.2185974121094,0.7840843796730042,0.4929516911506653,0.4768760800361633,293.2047119140625,297.1499938964844,293.1499938964844,0.6714645028114319,-8004.31640625,304.2005615234375,0.8653330206871033,0.6742782592773438,0.476663589477539,293.2216491699219,297.1499938964844,293.1499938964844,0.8518912196159363,-13003.6669921875,304.2145080566406,0.9220404624938964,0.811564028263092,0.7736032605171204,293.21563720703125,297.1499938964844,293.1499938964844,0.083554558455944,-9968.78515625,304.1625061035156,0.4870496690273285,0.1212104931473732,0.5952794551849365,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871594786643982,0.4774884283542633,0.4774884283542633,1.0,1.0,-3.1813981533050537,1.138457417488098,2.042940855026245,0.4195301234722137,0.0,0.0,1.0,328.2525329589844,297.0,160.52883911132812,-35883.671875,3614.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762360215187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892681798897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.299638420343399,-5490.3857421875,304.1993103027344,0.7054082155227661,0.3522434830665588,0.3269872069358825,293.3890991210937,297.1499938964844,293.1499938964844,0.4560189247131347,-8018.27490234375,304.2185974121094,0.7840843796730042,0.4929516911506653,0.4768760800361633,293.2047119140625,297.1499938964844,293.1499938964844,0.6714645028114319,-8004.31640625,304.2005615234375,0.8653330206871033,0.6742782592773438,0.476663589477539,293.2216491699219,297.1499938964844,293.1499938964844,0.8518912196159363,-13003.6669921875,304.2145080566406,0.9220404624938964,0.811564028263092,0.7736032605171204,293.21563720703125,297.1499938964844,293.1499938964844,0.083554558455944,-9968.78515625,304.1625061035156,0.4870496690273285,0.1212104931473732,0.5952794551849365,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871594786643982,0.4774884283542633,0.4774884283542633,1.0,1.0,-3.1813981533050537,1.138457417488098,2.042940855026245,0.4195301234722137,0.0,0.0,1.0,328.2525329589844,297.0,160.52883911132812,-35883.671875,3614.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762360215187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892681798897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2899986505508423,-5349.5263671875,304.1989440917969,0.7061240673065186,0.3464725315570831,0.3214383721351623,293.3961181640625,297.1499938964844,293.1499938964844,0.4420237243175506,-7824.740234375,304.21905517578125,0.7852571606636047,0.4854730367660522,0.4694804549217224,293.20880126953125,297.1499938964844,293.1499938964844,0.6606409549713135,-7904.33544921875,304.2017517089844,0.8700298070907593,0.6720632910728455,0.4748515188694,293.2263488769531,297.1499938964844,293.1499938964844,0.8380126357078552,-12841.4931640625,304.2161560058594,0.9278616309165956,0.8087978959083557,0.7706456184387207,293.2155456542969,297.1499938964844,293.1499938964844,0.0810279846191406,-9726.498046875,304.1625671386719,0.4878005385398865,0.1195681020617485,0.5859857797622681,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.677591860294342,0.479808896780014,0.479808896780014,1.0,1.0,-3.148925304412842,1.1305211782455444,2.018404245376587,0.4186025559902191,0.0,0.0,1.0,316.607177734375,285.0,168.6102294921875,-35923.578125,3478.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885955321602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2899986505508423,-5349.5263671875,304.1989440917969,0.7061240673065186,0.3464725315570831,0.3214383721351623,293.3961181640625,297.1499938964844,293.1499938964844,0.4420237243175506,-7824.740234375,304.21905517578125,0.7852571606636047,0.4854730367660522,0.4694804549217224,293.20880126953125,297.1499938964844,293.1499938964844,0.6606409549713135,-7904.33544921875,304.2017517089844,0.8700298070907593,0.6720632910728455,0.4748515188694,293.2263488769531,297.1499938964844,293.1499938964844,0.8380126357078552,-12841.4931640625,304.2161560058594,0.9278616309165956,0.8087978959083557,0.7706456184387207,293.2155456542969,297.1499938964844,293.1499938964844,0.0810279846191406,-9726.498046875,304.1625671386719,0.4878005385398865,0.1195681020617485,0.5859857797622681,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.677591860294342,0.479808896780014,0.479808896780014,1.0,1.0,-3.148925304412842,1.1305211782455444,2.018404245376587,0.4186025559902191,0.0,0.0,1.0,316.607177734375,285.0,168.6102294921875,-35923.578125,3478.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755732774734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885955321602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.280620813369751,-5211.45751953125,304.1982421875,0.7070469856262207,0.3407588899135589,0.3159366846084595,293.4026184082031,297.1499938964844,293.1499938964844,0.4282245635986328,-7632.55712890625,304.2190246582031,0.7865857481956482,0.4779185950756073,0.4620082974433899,293.212646484375,297.1499938964844,293.1499938964844,0.6498726010322571,-7804.62939453125,304.2024230957031,0.8750488758087158,0.6697940230369568,0.4729977548122406,293.2307434082031,297.1499938964844,293.1499938964844,0.8241890072822571,-12679.673828125,304.21710205078125,0.9340361952781676,0.8059693574905396,0.7676236629486084,293.21539306640625,297.1499938964844,293.1499938964844,0.0785327330231666,-9488.4501953125,304.1625366210937,0.4886892437934875,0.1179384365677833,0.5767310857772827,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678818464279175,0.4821339845657348,0.4821339845657348,1.0,1.0,-3.116337776184082,1.1223981380462646,1.9939396381378167,0.4175168573856354,0.0,0.0,1.0,304.89996337890625,273.0,168.0120391845703,-35929.18359375,3343.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742383718490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872408070601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.280620813369751,-5211.45751953125,304.1982421875,0.7070469856262207,0.3407588899135589,0.3159366846084595,293.4026184082031,297.1499938964844,293.1499938964844,0.4282245635986328,-7632.55712890625,304.2190246582031,0.7865857481956482,0.4779185950756073,0.4620082974433899,293.212646484375,297.1499938964844,293.1499938964844,0.6498726010322571,-7804.62939453125,304.2024230957031,0.8750488758087158,0.6697940230369568,0.4729977548122406,293.2307434082031,297.1499938964844,293.1499938964844,0.8241890072822571,-12679.673828125,304.21710205078125,0.9340361952781676,0.8059693574905396,0.7676236629486084,293.21539306640625,297.1499938964844,293.1499938964844,0.0785327330231666,-9488.4501953125,304.1625366210937,0.4886892437934875,0.1179384365677833,0.5767310857772827,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678818464279175,0.4821339845657348,0.4821339845657348,1.0,1.0,-3.116337776184082,1.1223981380462646,1.9939396381378167,0.4175168573856354,0.0,0.0,1.0,304.89996337890625,273.0,168.0120391845703,-35929.18359375,3343.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742383718490601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872408070601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.276066780090332,-5144.0498046875,304.19775390625,0.7075903415679932,0.337924987077713,0.3132051527500152,293.4056701660156,297.1499938964844,293.1499938964844,0.4214578866958618,-7537.83203125,304.2187805175781,0.7873122692108154,0.4741150438785553,0.4582458138465881,293.2144470214844,297.1499938964844,293.1499938964844,0.6446000337600708,-7755.76220703125,304.2024841308594,0.8776870965957642,0.6686447858810425,0.4720591604709625,293.2328186035156,297.1499938964844,293.1499938964844,0.8174120187759399,-12600.3125,304.2172241210937,0.9372467398643494,0.8045389652252197,0.766094982624054,293.2153015136719,297.1499938964844,293.1499938964844,0.0773072466254234,-9372.130859375,304.1624755859375,0.4891888797283172,0.1171291768550872,0.5721239447593689,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.66297847032547,0.4832963943481445,0.4832963943481445,1.0,1.0,-3.100024938583374,1.1182725429534912,1.9817523956298828,0.4169153273105621,0.0,0.0,1.0,299.03143310546875,273.0,165.64012145996094,-35920.44140625,3277.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781444430351257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000891204981599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.271504133939743,-5076.1513671875,304.1973876953125,0.7081882357597351,0.3351048827171325,0.310485690832138,293.4086303710937,297.1499938964844,293.1499938964844,0.4146374762058258,-7441.82568359375,304.2186889648437,0.7880814075469971,0.4702948033809662,0.4544672966003418,293.2161865234375,297.1499938964844,293.1499938964844,0.6391934156417847,-7705.37109375,304.2027893066406,0.8804134726524353,0.667485773563385,0.4711142480373382,293.2348022460937,297.1499938964844,293.1499938964844,0.8104724884033203,-12518.5458984375,304.2176208496094,0.940531849861145,0.8030998110771179,0.7645577788352966,293.2151794433594,297.1499938964844,293.1499938964844,0.0760676339268684,-9254.6689453125,304.1624755859375,0.4897258281707763,0.1163229793310165,0.567530632019043,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580458879470825,0.4844578206539154,0.4844578206539154,1.0,1.0,-3.0837061405181885,1.114105463027954,1.969600796699524,0.4162746965885162,0.0,0.0,1.0,293.1592712402344,261.0,169.72109985351562,-35937.8515625,3211.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777058124542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907598094083,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624814510345459,-4940.98828125,304.1966247558594,0.7095479965209961,0.3295062482357025,0.3050832748413086,293.4142761230469,297.1499938964844,293.1499938964844,0.4010219573974609,-7248.8876953125,304.2184753417969,0.7897519469261169,0.4625978767871856,0.4468563795089721,293.21954345703125,297.1499938964844,293.1499938964844,0.6282332539558411,-7602.783203125,304.20343017578125,0.8861371874809265,0.6651272177696228,0.469197154045105,293.23858642578125,297.1499938964844,293.1499938964844,0.7964188456535339,-12352.2373046875,304.2184753417969,0.9473016858100892,0.8001841902732849,0.7614496946334839,293.2149658203125,297.1499938964844,293.1499938964844,0.0735823586583137,-9020.248046875,304.1624450683594,0.49091637134552,0.1147193908691406,0.5583811402320862,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480894684791565,0.4867755174636841,0.4867755174636841,1.0,1.0,-3.051020622253418,1.1056314706802368,1.9453891515731807,0.4148680865764618,0.0,0.0,1.0,281.4092102050781,249.0,173.33128356933594,-35946.7109375,3080.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762978911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893309277482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624814510345459,-4940.98828125,304.1966247558594,0.7095479965209961,0.3295062482357025,0.3050832748413086,293.4142761230469,297.1499938964844,293.1499938964844,0.4010219573974609,-7248.8876953125,304.2184753417969,0.7897519469261169,0.4625978767871856,0.4468563795089721,293.21954345703125,297.1499938964844,293.1499938964844,0.6282332539558411,-7602.783203125,304.20343017578125,0.8861371874809265,0.6651272177696228,0.469197154045105,293.23858642578125,297.1499938964844,293.1499938964844,0.7964188456535339,-12352.2373046875,304.2184753417969,0.9473016858100892,0.8001841902732849,0.7614496946334839,293.2149658203125,297.1499938964844,293.1499938964844,0.0735823586583137,-9020.248046875,304.1624450683594,0.49091637134552,0.1147193908691406,0.5583811402320862,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480894684791565,0.4867755174636841,0.4867755174636841,1.0,1.0,-3.051020622253418,1.1056314706802368,1.9453891515731807,0.4148680865764618,0.0,0.0,1.0,281.4092102050781,249.0,173.33128356933594,-35946.7109375,3080.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762978911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893309277482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538056373596191,-4810.0556640625,304.1955261230469,0.7111331224441528,0.3239678144454956,0.2997320294380188,293.4195556640625,297.1499938964844,293.1499938964844,0.3877668976783752,-7059.65478515625,304.2177124023437,0.7916206121444702,0.4548337757587433,0.439178317785263,293.22265625,297.1499938964844,293.1499938964844,0.617573618888855,-7502.81591796875,304.203369140625,0.8922517895698547,0.6627324819564819,0.4672509431838989,293.2420349121094,297.1499938964844,293.1499938964844,0.782742977142334,-12190.1875,304.2184143066406,0.9543105959892272,0.7972365617752075,0.7583059668540955,293.2146911621094,297.1499938964844,293.1499938964844,0.071149930357933,-8792.80078125,304.162353515625,0.4922775626182556,0.1131281554698944,0.5492824912071228,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380126476287842,0.4890803098678589,0.4890803098678589,1.0,1.0,-3.018300294876098,1.0969736576080322,1.9213266372680664,0.4132898151874542,0.0,0.0,1.0,269.6556091308594,237.0,169.4096221923828,-35923.74609375,2953.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790842294692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921587723307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538056373596191,-4810.0556640625,304.1955261230469,0.7111331224441528,0.3239678144454956,0.2997320294380188,293.4195556640625,297.1499938964844,293.1499938964844,0.3877668976783752,-7059.65478515625,304.2177124023437,0.7916206121444702,0.4548337757587433,0.439178317785263,293.22265625,297.1499938964844,293.1499938964844,0.617573618888855,-7502.81591796875,304.203369140625,0.8922517895698547,0.6627324819564819,0.4672509431838989,293.2420349121094,297.1499938964844,293.1499938964844,0.782742977142334,-12190.1875,304.2184143066406,0.9543105959892272,0.7972365617752075,0.7583059668540955,293.2146911621094,297.1499938964844,293.1499938964844,0.071149930357933,-8792.80078125,304.162353515625,0.4922775626182556,0.1131281554698944,0.5492824912071228,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380126476287842,0.4890803098678589,0.4890803098678589,1.0,1.0,-3.018300294876098,1.0969736576080322,1.9213266372680664,0.4132898151874542,0.0,0.0,1.0,269.6556091308594,237.0,169.4096221923828,-35923.74609375,2953.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790842294692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921587723307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452253699302673,-4679.29541015625,304.1946716308594,0.712961733341217,0.3184892237186432,0.29443359375,293.4244689941406,297.1499938964844,293.1499938964844,0.3745077848434448,-6868.42724609375,304.2172546386719,0.7937163710594177,0.447004497051239,0.4314377903938293,293.2255859375,297.1499938964844,293.1499938964844,0.6066628098487854,-7399.64306640625,304.20379638671875,0.8987923264503479,0.6603018641471863,0.4652813673019409,293.2452392578125,297.1499938964844,293.1499938964844,0.7687720060348511,-12023.150390625,304.21893310546875,0.9615192413330078,0.7942551970481873,0.7551336288452148,293.2143859863281,297.1499938964844,293.1499938964844,0.0686934664845466,-8564.658203125,304.1623229980469,0.4938311874866485,0.1115496158599853,0.5402377843856812,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.046142578125,1.0,0.627815842628479,0.4913655519485473,0.4913655519485473,1.0,1.0,-2.985572099685669,1.0881332159042358,1.897438883781433,0.4115375280380249,0.0,0.0,1.0,257.904052734375,225.0,176.48043823242188,-35936.0,2827.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.877654492855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907077135518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452253699302673,-4679.29541015625,304.1946716308594,0.712961733341217,0.3184892237186432,0.29443359375,293.4244689941406,297.1499938964844,293.1499938964844,0.3745077848434448,-6868.42724609375,304.2172546386719,0.7937163710594177,0.447004497051239,0.4314377903938293,293.2255859375,297.1499938964844,293.1499938964844,0.6066628098487854,-7399.64306640625,304.20379638671875,0.8987923264503479,0.6603018641471863,0.4652813673019409,293.2452392578125,297.1499938964844,293.1499938964844,0.7687720060348511,-12023.150390625,304.21893310546875,0.9615192413330078,0.7942551970481873,0.7551336288452148,293.2143859863281,297.1499938964844,293.1499938964844,0.0686934664845466,-8564.658203125,304.1623229980469,0.4938311874866485,0.1115496158599853,0.5402377843856812,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.046142578125,1.0,0.627815842628479,0.4913655519485473,0.4913655519485473,1.0,1.0,-2.985572099685669,1.0881332159042358,1.897438883781433,0.4115375280380249,0.0,0.0,1.0,257.904052734375,225.0,176.48043823242188,-35936.0,2827.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.877654492855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907077135518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369067519903183,-4551.48779296875,304.1936340332031,0.715054988861084,0.3130730390548706,0.2891888618469238,293.4291076660156,297.1499938964844,293.1499938964844,0.3614979386329651,-6679.19775390625,304.2165222167969,0.7960680723190308,0.4391103684902191,0.4236331284046173,293.2283020019531,297.1499938964844,293.1499938964844,0.5958739519119263,-7297.2353515625,304.2038269042969,0.9058480858802797,0.657832682132721,0.4632828533649444,293.24822998046875,297.1499938964844,293.1499938964844,0.7549576759338379,-11857.376953125,304.2189636230469,0.968874990940094,0.7912350296974182,0.7519217133522034,293.2140808105469,297.1499938964844,293.1499938964844,0.0662637874484062,-8341.1025390625,304.1622619628906,0.4956034421920776,0.1099838316440582,0.5312486290931702,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174934506416321,0.4936246871948242,0.4936246871948242,1.0,1.0,-2.952816963195801,1.0790942907333374,1.8737225532531736,0.4096007943153381,0.0,0.0,0.9959551692008972,246.15887451171875,213.0,175.23129272460938,-35914.06640625,2704.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.33984375,36000.0,0.0,0.0,0.8755711317062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317327499389648,-2.7718131605070084e-05,0.0,0.0008885933784767,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369067519903183,-4551.48779296875,304.1936340332031,0.715054988861084,0.3130730390548706,0.2891888618469238,293.4291076660156,297.1499938964844,293.1499938964844,0.3614979386329651,-6679.19775390625,304.2165222167969,0.7960680723190308,0.4391103684902191,0.4236331284046173,293.2283020019531,297.1499938964844,293.1499938964844,0.5958739519119263,-7297.2353515625,304.2038269042969,0.9058480858802797,0.657832682132721,0.4632828533649444,293.24822998046875,297.1499938964844,293.1499938964844,0.7549576759338379,-11857.376953125,304.2189636230469,0.968874990940094,0.7912350296974182,0.7519217133522034,293.2140808105469,297.1499938964844,293.1499938964844,0.0662637874484062,-8341.1025390625,304.1622619628906,0.4956034421920776,0.1099838316440582,0.5312486290931702,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174934506416321,0.4936246871948242,0.4936246871948242,1.0,1.0,-2.952816963195801,1.0790942907333374,1.8737225532531736,0.4096007943153381,0.0,0.0,0.9959551692008972,246.15887451171875,213.0,175.23129272460938,-35914.06640625,2704.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969482421875,278.1499938964844,0.0,18000.0,318.1099853515625,32474.33984375,36000.0,0.0,0.0,0.8755711317062378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317327499389648,-2.7718131605070084e-05,0.0,0.0008885933784767,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328927814960479,-4489.48681640625,304.1929931640625,0.7162111401557922,0.3103896379470825,0.2865878343582153,293.4313049316406,297.1499938964844,293.1499938964844,0.3551625311374664,-6586.52294921875,304.2159423828125,0.797354519367218,0.4351423978805542,0.4197098612785339,293.2295837402344,297.1499938964844,293.1499938964844,0.5906505584716797,-7247.60107421875,304.2035217285156,0.9097481369972228,0.6565898656845093,0.4622766375541687,293.2496337890625,297.1499938964844,293.1499938964844,0.7482646107673645,-11777.0068359375,304.21856689453125,0.972596287727356,0.7897178530693054,0.7503070831298828,293.2138977050781,297.1499938964844,293.1499938964844,0.06507358700037,-8232.4970703125,304.1622009277344,0.4965821504592895,0.1092057302594184,0.5267742872238159,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122852563858032,0.4947417676448822,0.4947417676448822,1.0,1.0,-2.936445713043213,1.0745036602020264,1.8619420528411863,0.4085632860660553,0.0,0.0,0.984751522541046,240.28857421875,213.0,171.27828979492188,-35886.28125,2643.915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.9296875,36000.0,0.0,0.0,0.8791106343269348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304818868637085,1.8305096626281736,-2.776410838123411e-05,0.0,0.0008921855478547,0.0,0.0,683.486083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
