time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.228904515504837,-4427.57177734375,304.19244384765625,0.7174472212791443,0.3077233135700226,0.2840015888214111,293.4334411621094,297.1499938964844,293.1499938964844,0.3488347828388214,-6493.4580078125,304.2154541015625,0.7987232208251953,0.4311609864234924,0.4157732427120209,293.2308044433594,297.1499938964844,293.1499938964844,0.5853772759437561,-7197.25439453125,304.2033996582031,0.913920760154724,0.655342161655426,0.4612671732902527,293.2509460449219,297.1499938964844,293.1499938964844,0.7415149211883545,-11695.5322265625,304.2183837890625,0.9763395190238952,0.7881966829299927,0.7486888766288757,293.2137145996094,297.1499938964844,293.1499938964844,0.0638773441314697,-8123.7646484375,304.16217041015625,0.4976300597190857,0.1084309741854667,0.5223143100738525,291.2888488769531,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070449948310852,0.4958491027355194,0.4958491027355194,1.0,1.0,-2.9200856685638428,1.0698665380477903,1.850219130516052,0.4074796736240387,0.0,0.0,0.9693569540977478,234.41909790039065,201.0,172.98828125,-35880.03515625,2583.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.14453125,36000.0,0.0,0.0,0.8782864809036255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283941745758057,1.8284220695495603,-2.7842379495268688e-05,0.0,0.000891349161975,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211011052131652,-4305.66748046875,304.1912841796875,0.7201761603355408,0.3024406433105469,0.2788732647895813,293.4375,297.1499938964844,293.1499938964844,0.3363486528396606,-6308.56689453125,304.2144470214844,0.8017280101776123,0.4231563806533813,0.4078596234321594,293.2331237792969,297.1499938964844,293.1499938964844,0.574902355670929,-7096.87451171875,304.2030334472656,0.9230165481567384,0.6528260707855225,0.4592337906360626,293.2534484863281,297.1499938964844,293.1499938964844,0.7281110286712646,-11533.1123046875,304.2178955078125,0.983854353427887,0.7851312756538391,0.7454324960708618,293.2133483886719,297.1499938964844,293.1499938964844,0.0614982098340988,-7909.10546875,304.1620788574219,0.4999542236328125,0.1068910062313079,0.5134367942810059,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964658856391907,0.4980313181877136,0.4980313181877136,1.0,1.0,-2.887380838394165,1.0604426860809326,1.8269380331039429,0.4051694273948669,0.0,0.0,0.9260496497154236,222.68777465820312,189.0,170.6560821533203,-35829.90625,2465.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.0546875,36000.0,0.0,0.0,0.8760316967964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207496404647827,1.8207777738571167,-2.812684397213161e-05,0.0,0.0008890608442015,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211011052131652,-4305.66748046875,304.1912841796875,0.7201761603355408,0.3024406433105469,0.2788732647895813,293.4375,297.1499938964844,293.1499938964844,0.3363486528396606,-6308.56689453125,304.2144470214844,0.8017280101776123,0.4231563806533813,0.4078596234321594,293.2331237792969,297.1499938964844,293.1499938964844,0.574902355670929,-7096.87451171875,304.2030334472656,0.9230165481567384,0.6528260707855225,0.4592337906360626,293.2534484863281,297.1499938964844,293.1499938964844,0.7281110286712646,-11533.1123046875,304.2178955078125,0.983854353427887,0.7851312756538391,0.7454324960708618,293.2133483886719,297.1499938964844,293.1499938964844,0.0614982098340988,-7909.10546875,304.1620788574219,0.4999542236328125,0.1068910062313079,0.5134367942810059,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964658856391907,0.4980313181877136,0.4980313181877136,1.0,1.0,-2.887380838394165,1.0604426860809326,1.8269380331039429,0.4051694273948669,0.0,0.0,0.9260496497154236,222.68777465820312,189.0,170.6560821533203,-35829.90625,2465.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.0546875,36000.0,0.0,0.0,0.8760316967964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207496404647827,1.8207777738571167,-2.812684397213161e-05,0.0,0.0008890608442015,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145370095968246,-4203.4580078125,304.1883544921875,0.7233028411865234,0.2972368001937866,0.2738094627857208,293.4412536621094,297.1499938964844,293.1499938964844,0.3256136775016784,-6149.96630859375,304.2106628417969,0.8051515221595764,0.4151132106781006,0.3999005556106567,293.2350158691406,297.1499938964844,293.1499938964844,0.5671045184135437,-7024.19921875,304.19805908203125,0.9330318570137024,0.6503333449363708,0.457200825214386,293.2555236816406,297.1499938964844,293.1499938964844,0.7180030345916748,-11414.650390625,304.2117614746094,0.991371750831604,0.7820889949798584,0.7421731948852539,293.2129821777344,297.1499938964844,293.1499938964844,0.0594686307013034,-7730.265625,304.161376953125,0.5026344656944275,0.105364017188549,0.5046117305755615,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857535004615784,0.5001600980758667,0.5001600980758667,1.0,1.0,-2.854759693145752,1.0508334636688232,1.8039263486862185,0.4026675522327423,0.0,0.0,0.8753446340560913,210.9592437744141,177.0,100.51182556152344,-35475.7421875,2350.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.21484375,36000.0,0.0,0.0,0.8678140640258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75761079788208,1.757637858390808,-2.7097517886431888e-05,0.0,0.0008807209669612,0.0,0.0,628.96142578125,0.0,0.0,0.0,0.9699465036392212,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145370095968246,-4203.4580078125,304.1883544921875,0.7233028411865234,0.2972368001937866,0.2738094627857208,293.4412536621094,297.1499938964844,293.1499938964844,0.3256136775016784,-6149.96630859375,304.2106628417969,0.8051515221595764,0.4151132106781006,0.3999005556106567,293.2350158691406,297.1499938964844,293.1499938964844,0.5671045184135437,-7024.19921875,304.19805908203125,0.9330318570137024,0.6503333449363708,0.457200825214386,293.2555236816406,297.1499938964844,293.1499938964844,0.7180030345916748,-11414.650390625,304.2117614746094,0.991371750831604,0.7820889949798584,0.7421731948852539,293.2129821777344,297.1499938964844,293.1499938964844,0.0594686307013034,-7730.265625,304.161376953125,0.5026344656944275,0.105364017188549,0.5046117305755615,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857535004615784,0.5001600980758667,0.5001600980758667,1.0,1.0,-2.854759693145752,1.0508334636688232,1.8039263486862185,0.4026675522327423,0.0,0.0,0.8753446340560913,210.9592437744141,177.0,100.51182556152344,-35475.7421875,2350.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.21484375,36000.0,0.0,0.0,0.8678140640258789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75761079788208,1.757637858390808,-2.7097517886431888e-05,0.0,0.0008807209669612,0.0,0.0,628.96142578125,0.0,0.0,0.0,0.9699465036392212,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098628431558609,-4132.0732421875,304.183349609375,0.7270760536193848,0.2922863364219665,0.2689108550548553,293.4437561035156,297.1499938964844,293.1499938964844,0.3176035583019256,-6033.38330078125,304.20379638671875,0.8092101812362671,0.407224178314209,0.3920160233974457,293.2353515625,297.1499938964844,293.1499938964844,0.5638762712478638,-6998.3427734375,304.1873779296875,0.9440785050392152,0.648110568523407,0.4553004205226898,293.2557983398437,297.1499938964844,293.1499938964844,0.7133085131645203,-11367.09375,304.1990051269531,0.9989001750946044,0.7793566584587097,0.73884516954422,293.2117004394531,297.1499938964844,293.1499938964844,0.0580638647079467,-7611.9384765625,304.159912109375,0.5059909224510193,0.1040232479572296,0.496289998292923,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749511122703552,0.502225399017334,0.502225399017334,1.0,1.0,-2.8231070041656494,1.0413904190063477,1.7817167043685913,0.4001431167125702,0.0,0.0,0.833503007888794,199.1421661376953,165.0,8.072234153747559,-34915.8203125,2238.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.67578125,36000.0,0.0,0.0,0.8608819246292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565768718719482,1.6566020250320437,-2.506285454728641e-05,0.0,0.0008736856980249,0.0,0.0,541.4942016601562,0.0,0.0,0.0,0.922562301158905,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098628431558609,-4132.0732421875,304.183349609375,0.7270760536193848,0.2922863364219665,0.2689108550548553,293.4437561035156,297.1499938964844,293.1499938964844,0.3176035583019256,-6033.38330078125,304.20379638671875,0.8092101812362671,0.407224178314209,0.3920160233974457,293.2353515625,297.1499938964844,293.1499938964844,0.5638762712478638,-6998.3427734375,304.1873779296875,0.9440785050392152,0.648110568523407,0.4553004205226898,293.2557983398437,297.1499938964844,293.1499938964844,0.7133085131645203,-11367.09375,304.1990051269531,0.9989001750946044,0.7793566584587097,0.73884516954422,293.2117004394531,297.1499938964844,293.1499938964844,0.0580638647079467,-7611.9384765625,304.159912109375,0.5059909224510193,0.1040232479572296,0.496289998292923,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749511122703552,0.502225399017334,0.502225399017334,1.0,1.0,-2.8231070041656494,1.0413904190063477,1.7817167043685913,0.4001431167125702,0.0,0.0,0.833503007888794,199.1421661376953,165.0,8.072234153747559,-34915.8203125,2238.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.67578125,36000.0,0.0,0.0,0.8608819246292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565768718719482,1.6566020250320437,-2.506285454728641e-05,0.0,0.0008736856980249,0.0,0.0,541.4942016601562,0.0,0.0,0.0,0.922562301158905,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056841254234314,-4067.88671875,304.1792297363281,0.7298650741577148,0.287633866071701,0.2643859684467315,293.4448547363281,297.1499938964844,293.1499938964844,0.310164213180542,-5924.05859375,304.1983337402344,0.8118404746055603,0.3995590806007385,0.3844487071037292,293.23443603515625,297.1499938964844,293.1499938964844,0.5615567564964294,-6980.08203125,304.17889404296875,0.9531508088111876,0.6461339592933655,0.4536716043949127,293.24371337890625,297.1499938964844,293.1499938964844,0.6944934129714966,-11121.1279296875,304.2146301269531,0.9990000128746032,0.7790740132331848,0.7208220958709717,293.20904541015625,297.1499938964844,293.1499938964844,0.0570052564144134,-7523.884765625,304.15838623046875,0.5090464353561401,0.102998286485672,0.4898053407669067,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632478594779968,0.5045768618583679,0.5045768618583679,1.0,1.0,-2.7770802974700928,1.026294827461243,1.75078547000885,0.3953295648097992,0.0,0.0,0.7956257462501526,189.0458526611328,168.0,-15.592793464660645,-34272.515625,2113.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8125,36000.0,0.0,0.0,0.8514233827590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517067909240725,1.5517297983169556,-2.3030632291920483e-05,0.0,0.0008640864980407,0.0,0.0,459.6640930175781,0.0,0.0,0.0,0.8736963272094727,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056841254234314,-4067.88671875,304.1792297363281,0.7298650741577148,0.287633866071701,0.2643859684467315,293.4448547363281,297.1499938964844,293.1499938964844,0.310164213180542,-5924.05859375,304.1983337402344,0.8118404746055603,0.3995590806007385,0.3844487071037292,293.23443603515625,297.1499938964844,293.1499938964844,0.5615567564964294,-6980.08203125,304.17889404296875,0.9531508088111876,0.6461339592933655,0.4536716043949127,293.24371337890625,297.1499938964844,293.1499938964844,0.6944934129714966,-11121.1279296875,304.2146301269531,0.9990000128746032,0.7790740132331848,0.7208220958709717,293.20904541015625,297.1499938964844,293.1499938964844,0.0570052564144134,-7523.884765625,304.15838623046875,0.5090464353561401,0.102998286485672,0.4898053407669067,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632478594779968,0.5045768618583679,0.5045768618583679,1.0,1.0,-2.7770802974700928,1.026294827461243,1.75078547000885,0.3953295648097992,0.0,0.0,0.7956257462501526,189.0458526611328,168.0,-15.592793464660645,-34272.515625,2113.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8125,36000.0,0.0,0.0,0.8514233827590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517067909240725,1.5517297983169556,-2.3030632291920483e-05,0.0,0.0008640864980407,0.0,0.0,459.6640930175781,0.0,0.0,0.0,0.8736963272094727,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037540674209594,-4038.174072265625,304.17742919921875,0.7301558256149292,0.2853112816810608,0.2622198462486267,293.4454650878906,297.1499938964844,293.1499938964844,0.3066341578960418,-5871.91845703125,304.1959533691406,0.8117953538894653,0.395702600479126,0.3807410597801208,293.23419189453125,297.1499938964844,293.1499938964844,0.5606887340545654,-6973.51318359375,304.1752319335937,0.9558442831039428,0.6451084613800049,0.4529054164886474,293.2312927246094,297.1499938964844,293.1499938964844,0.6872042417526245,-11028.7900390625,304.21600341796875,0.9990000128746032,0.7803238034248352,0.7139925956726074,293.20770263671875,297.1499938964844,293.1499938964844,0.0565965138375759,-7490.4033203125,304.1575927734375,0.509824812412262,0.1025131866335868,0.4871495068073272,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591868758201599,0.5056738257408142,0.5056738257408142,1.0,1.0,-2.75778865814209,1.0201565027236938,1.737632155418396,0.3932514488697052,0.0,0.0,0.7779402136802673,185.71563720703125,168.0,-27.953685760498047,-33969.53125,2066.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89385986328125,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.06640625,36000.0,0.0,0.0,0.8408634066581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971909523010254,1.4972130060195925,-2.2023623387212865e-05,0.0,0.0008533694781363,0.0,0.0,420.8078918457031,0.0,0.0,0.0,0.8486598134040833,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.20205819606781,-4012.298583984375,304.175537109375,0.7297275066375732,0.2829904556274414,0.2600792348384857,293.4461364746094,297.1499938964844,293.1499938964844,0.3034338355064392,-5824.8515625,304.19342041015625,0.8108766674995422,0.3918272852897644,0.3770414590835571,293.23406982421875,297.1499938964844,293.1499938964844,0.560413658618927,-6972.90673828125,304.171142578125,0.957414448261261,0.6440659761428833,0.452143132686615,293.21923828125,297.1499938964844,293.1499938964844,0.6828020811080933,-10977.0361328125,304.2119445800781,0.9990000128746032,0.7816612720489502,0.7095140218734741,293.2064208984375,297.1499938964844,293.1499938964844,0.0562858209013938,-7465.986328125,304.15679931640625,0.5100486874580383,0.1020304262638092,0.4846607744693756,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559054017066956,0.5067250728607178,0.5067250728607178,1.0,1.0,-2.741476058959961,1.015137791633606,1.726338267326355,0.3917401432991028,0.0,0.0,0.7629868984222412,183.4179534912109,171.0,-48.22933578491211,-33669.75,2028.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1133728027344,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.97265625,36000.0,0.0,0.0,0.8339202404022217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457625150680542,1.445783615112305,-2.108869193762075e-05,0.0,0.0008463229751214,0.0,0.0,386.1513977050781,0.0,0.0,0.0,0.8253219127655029,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988541483879089,-3963.251953125,304.1723937988281,0.727479100227356,0.2783815860748291,0.2558856308460235,293.4475402832031,297.1499938964844,293.1499938964844,0.2972406148910522,-5733.166015625,304.1893310546875,0.8072562217712402,0.3840407431125641,0.3696711659431457,293.2339782714844,297.1499938964844,293.1499938964844,0.5603194236755371,-6975.419921875,304.164306640625,0.9584086537361144,0.641957700252533,0.4506487548351288,293.2005310058594,297.1499938964844,293.1499938964844,0.6790899634361267,-10941.970703125,304.1973571777344,0.9990000128746032,0.7837206721305847,0.7050963044166565,293.2041320800781,297.1499938964844,293.1499938964844,0.0557539202272892,-7424.95654296875,304.1554260253906,0.5094057321548462,0.1010658964514732,0.4800248146057129,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512243509292603,0.5087140202522278,0.5087140202522278,1.0,1.0,-2.7148962020874023,1.007369041442871,1.7075272798538208,0.3896766901016235,0.0,0.0,0.7392282485961914,180.7878570556641,174.0,-66.08705139160156,-33187.20703125,1974.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4765625,36000.0,0.0,0.0,0.8188727498054504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607324361801147,1.3607521057128906,-1.9584282199502923e-05,0.0,0.0008310517878271,0.0,0.0,333.0879211425781,0.0,0.0,0.0,0.787003219127655,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988541483879089,-3963.251953125,304.1723937988281,0.727479100227356,0.2783815860748291,0.2558856308460235,293.4475402832031,297.1499938964844,293.1499938964844,0.2972406148910522,-5733.166015625,304.1893310546875,0.8072562217712402,0.3840407431125641,0.3696711659431457,293.2339782714844,297.1499938964844,293.1499938964844,0.5603194236755371,-6975.419921875,304.164306640625,0.9584086537361144,0.641957700252533,0.4506487548351288,293.2005310058594,297.1499938964844,293.1499938964844,0.6790899634361267,-10941.970703125,304.1973571777344,0.9990000128746032,0.7837206721305847,0.7050963044166565,293.2041320800781,297.1499938964844,293.1499938964844,0.0557539202272892,-7424.95654296875,304.1554260253906,0.5094057321548462,0.1010658964514732,0.4800248146057129,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512243509292603,0.5087140202522278,0.5087140202522278,1.0,1.0,-2.7148962020874023,1.007369041442871,1.7075272798538208,0.3896766901016235,0.0,0.0,0.7392282485961914,180.7878570556641,174.0,-66.08705139160156,-33187.20703125,1974.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4765625,36000.0,0.0,0.0,0.8188727498054504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607324361801147,1.3607521057128906,-1.9584282199502923e-05,0.0,0.0008310517878271,0.0,0.0,333.0879211425781,0.0,0.0,0.0,0.787003219127655,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956943273544311,-3914.403564453125,304.17022705078125,0.7238778471946716,0.2738211154937744,0.2517947852611542,293.4490051269531,297.1499938964844,293.1499938964844,0.2910078763961792,-5639.79931640625,304.1866455078125,0.801764190196991,0.3762065470218658,0.362318754196167,293.234130859375,297.1499938964844,293.1499938964844,0.5602524876594543,-6977.10498046875,304.1596984863281,0.9573235511779784,0.6398007273674011,0.4491703510284424,293.1918029785156,297.1499938964844,293.1499938964844,0.6801268458366394,-10968.5859375,304.1798400878906,0.9990000128746032,0.784229576587677,0.7050377726554871,293.2021789550781,297.1499938964844,293.1499938964844,0.0552481673657894,-7385.79248046875,304.15447998046875,0.5076962113380432,0.1000926718115806,0.4756749868392944,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483478307723999,0.5105760097503662,0.5105760097503662,1.0,1.0,-2.694066286087036,1.0017259120941162,1.69234037399292,0.388494998216629,0.0,0.0,0.7218559384346008,180.0202178955078,177.0,-67.82225799560547,-32802.99609375,1938.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.29296875,36000.0,0.0,0.0,0.7981577515602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296151041984558,1.2961695194244385,-1.849095497163944e-05,0.0,0.0008100286358967,0.0,0.0,296.3543395996094,0.0,0.0,0.0,0.758266806602478,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956943273544311,-3914.403564453125,304.17022705078125,0.7238778471946716,0.2738211154937744,0.2517947852611542,293.4490051269531,297.1499938964844,293.1499938964844,0.2910078763961792,-5639.79931640625,304.1866455078125,0.801764190196991,0.3762065470218658,0.362318754196167,293.234130859375,297.1499938964844,293.1499938964844,0.5602524876594543,-6977.10498046875,304.1596984863281,0.9573235511779784,0.6398007273674011,0.4491703510284424,293.1918029785156,297.1499938964844,293.1499938964844,0.6801268458366394,-10968.5859375,304.1798400878906,0.9990000128746032,0.784229576587677,0.7050377726554871,293.2021789550781,297.1499938964844,293.1499938964844,0.0552481673657894,-7385.79248046875,304.15447998046875,0.5076962113380432,0.1000926718115806,0.4756749868392944,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483478307723999,0.5105760097503662,0.5105760097503662,1.0,1.0,-2.694066286087036,1.0017259120941162,1.69234037399292,0.388494998216629,0.0,0.0,0.7218559384346008,180.0202178955078,177.0,-67.82225799560547,-32802.99609375,1938.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.29296875,36000.0,0.0,0.0,0.7981577515602112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296151041984558,1.2961695194244385,-1.849095497163944e-05,0.0,0.0008100286358967,0.0,0.0,296.3543395996094,0.0,0.0,0.0,0.758266806602478,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926635652780532,-3867.34033203125,304.1685485839844,0.7193315029144287,0.2693145871162414,0.2477916479110717,293.45050048828125,297.1499938964844,293.1499938964844,0.28485769033432,-5546.9794921875,304.1846923828125,0.7950342297554016,0.3683300018310547,0.354966938495636,293.2344665527344,297.1499938964844,293.1499938964844,0.5604250431060791,-6980.56640625,304.1562194824219,0.9548052549362184,0.6376016736030579,0.4476920068264007,293.1929016113281,297.1499938964844,293.1499938964844,0.6849397420883179,-11042.79296875,304.1618957519531,0.9990000128746032,0.7829659581184387,0.707916259765625,293.2005920410156,297.1499938964844,293.1499938964844,0.0547730885446071,-7349.32421875,304.1537780761719,0.5052598118782043,0.0990927442908287,0.4714312851428985,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466813445091248,0.512341320514679,0.512341320514679,1.0,1.0,-2.6770012378692627,0.9974471926689148,1.679554104804993,0.3878643810749054,0.0,0.0,0.7115629315376282,180.50076293945312,180.0,-70.61400604248047,-32455.373046875,1914.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.2734375,36000.0,0.0,0.0,0.7810746431350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253048300743103,1.253066062927246,-1.776876706571784e-05,0.0,0.0007926914840936,0.0,0.0,273.294677734375,0.0,0.0,0.0,0.7393187284469604,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926635652780532,-3867.34033203125,304.1685485839844,0.7193315029144287,0.2693145871162414,0.2477916479110717,293.45050048828125,297.1499938964844,293.1499938964844,0.28485769033432,-5546.9794921875,304.1846923828125,0.7950342297554016,0.3683300018310547,0.354966938495636,293.2344665527344,297.1499938964844,293.1499938964844,0.5604250431060791,-6980.56640625,304.1562194824219,0.9548052549362184,0.6376016736030579,0.4476920068264007,293.1929016113281,297.1499938964844,293.1499938964844,0.6849397420883179,-11042.79296875,304.1618957519531,0.9990000128746032,0.7829659581184387,0.707916259765625,293.2005920410156,297.1499938964844,293.1499938964844,0.0547730885446071,-7349.32421875,304.1537780761719,0.5052598118782043,0.0990927442908287,0.4714312851428985,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466813445091248,0.512341320514679,0.512341320514679,1.0,1.0,-2.6770012378692627,0.9974471926689148,1.679554104804993,0.3878643810749054,0.0,0.0,0.7115629315376282,180.50076293945312,180.0,-70.61400604248047,-32455.373046875,1914.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.2734375,36000.0,0.0,0.0,0.7810746431350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253048300743103,1.253066062927246,-1.776876706571784e-05,0.0,0.0007926914840936,0.0,0.0,273.294677734375,0.0,0.0,0.0,0.7393187284469604,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.189541295170784,-3818.29296875,304.1675720214844,0.7140688300132751,0.2648647725582123,0.2438664883375167,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647047519684,-5449.39404296875,304.1838073730469,0.7874962687492371,0.3604142963886261,0.3476060628890991,293.2349548339844,297.1499938964844,293.1499938964844,0.5602133870124817,-6979.39111328125,304.154541015625,0.9512998461723328,0.6353618502616882,0.4462082982063293,293.2022705078125,297.1499938964844,293.1499938964844,0.6918650269508362,-11141.4873046875,304.1464538574219,0.9990000128746032,0.7799933552742004,0.7127529978752136,293.1993713378906,297.1499938964844,293.1499938964844,0.0542342662811279,-7306.80078125,304.1534118652344,0.5023457407951355,0.098059669137001,0.4671804010868072,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458203554153442,0.5140469074249268,0.5140469074249268,1.0,1.0,-2.662358522415161,0.9940410852432252,1.6683173179626465,0.3875845372676849,0.0,0.0,0.7063758969306946,181.82003784179688,183.0,-61.58232879638672,-32179.97265625,1898.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.41796875,36000.0,0.0,0.0,0.7649514079093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229478120803833,1.2294955253601074,-1.737073398544453e-05,0.0,0.0007763284374959,0.0,0.0,261.1044921875,0.0,0.0,0.0,0.7289671897888184,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.189541295170784,-3818.29296875,304.1675720214844,0.7140688300132751,0.2648647725582123,0.2438664883375167,293.4519958496094,297.1499938964844,293.1499938964844,0.2784647047519684,-5449.39404296875,304.1838073730469,0.7874962687492371,0.3604142963886261,0.3476060628890991,293.2349548339844,297.1499938964844,293.1499938964844,0.5602133870124817,-6979.39111328125,304.154541015625,0.9512998461723328,0.6353618502616882,0.4462082982063293,293.2022705078125,297.1499938964844,293.1499938964844,0.6918650269508362,-11141.4873046875,304.1464538574219,0.9990000128746032,0.7799933552742004,0.7127529978752136,293.1993713378906,297.1499938964844,293.1499938964844,0.0542342662811279,-7306.80078125,304.1534118652344,0.5023457407951355,0.098059669137001,0.4671804010868072,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458203554153442,0.5140469074249268,0.5140469074249268,1.0,1.0,-2.662358522415161,0.9940410852432252,1.6683173179626465,0.3875845372676849,0.0,0.0,0.7063758969306946,181.82003784179688,183.0,-61.58232879638672,-32179.97265625,1898.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.41796875,36000.0,0.0,0.0,0.7649514079093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229478120803833,1.2294955253601074,-1.737073398544453e-05,0.0,0.0007763284374959,0.0,0.0,261.1044921875,0.0,0.0,0.0,0.7289671897888184,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879619359970092,-3793.323974609375,304.1672668457031,0.71119624376297,0.2626624405384063,0.2419309914112091,293.4527282714844,297.1499938964844,293.1499938964844,0.2752010226249695,-5399.23974609375,304.18359375,0.7835242748260498,0.3564431667327881,0.3439199924468994,293.2352600097656,297.1499938964844,293.1499938964844,0.5599929690361023,-6977.47802734375,304.15411376953125,0.9492764472961426,0.6342267990112305,0.4454612135887146,293.20953369140625,297.1499938964844,293.1499938964844,0.6959332823753357,-11197.6044921875,304.13970947265625,0.9990000128746032,0.7779080867767334,0.7156876921653748,293.1988830566406,297.1499938964844,293.1499938964844,0.0539454743266105,-7283.74609375,304.1533203125,0.5007707476615906,0.0975330099463462,0.4650424122810364,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456040501594543,0.514889121055603,0.514889121055603,1.0,1.0,-2.655662298202514,0.9925676584243774,1.6630945205688477,0.3875397145748138,0.0,0.0,0.7054470181465149,182.70486450195312,183.0,-56.765132904052734,-32057.37109375,1891.9859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.2578125,36000.0,0.0,0.0,0.7526203989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234346866607666,1.223451852798462,-1.7262585970456712e-05,0.0,0.0007638140232302,0.0,0.0,257.9628295898437,0.0,0.0,0.0,0.7263209819793701,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864274591207504,-3769.068603515625,304.1669006347656,0.7081613540649414,0.2604766488075256,0.2400131821632385,293.4534606933594,297.1499938964844,293.1499938964844,0.2719757854938507,-5349.59521484375,304.183349609375,0.7794616222381592,0.3524650633335113,0.3402300477027893,293.2355651855469,297.1499938964844,293.1499938964844,0.5598548650741577,-6976.41650390625,304.1535949707031,0.9471168518066406,0.6330845952033997,0.4447109401226043,293.2182006835937,297.1499938964844,293.1499938964844,0.7004976272583008,-11259.625,304.13330078125,0.9990000128746032,0.7754517793655396,0.7188757061958313,293.19842529296875,297.1499938964844,293.1499938964844,0.0536652728915214,-7261.55517578125,304.1532287597656,0.4991443753242492,0.0970024392008781,0.4629004299640655,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454958081245422,0.515730082988739,0.515730082988739,1.0,1.0,-2.649278402328491,0.9912135004997252,1.6580649614334106,0.387546956539154,0.0,0.0,0.7059720158576965,183.7032012939453,186.0,-58.07868957519531,-31917.484375,1886.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.11328125,36000.0,0.0,0.0,0.7449371218681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210625410079956,1.221079707145691,-1.7209022189490497e-05,0.0,0.0007560165249742,0.0,0.0,256.6125793457031,0.0,0.0,0.0,0.7253127694129944,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833452433347702,-3720.07763671875,304.1664123535156,0.7018278241157532,0.2561592161655426,0.2362337559461593,293.4548645019531,297.1499938964844,293.1499938964844,0.2654262185096741,-5248.16357421875,304.18316650390625,0.7711647152900696,0.3444936573505401,0.3328428864479065,293.2362060546875,297.1499938964844,293.1499938964844,0.5594068765640259,-6972.30810546875,304.1531982421875,0.9424851536750792,0.6307879090309143,0.4432076811790466,293.23876953125,297.1499938964844,293.1499938964844,0.7103326320648193,-11390.537109375,304.1225891113281,0.9990000128746032,0.7695633769035339,0.7257729172706604,293.1976623535156,297.1499938964844,293.1499938964844,0.0530763193964958,-7214.54345703125,304.15313720703125,0.4957840740680694,0.095927394926548,0.4586074948310852,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.545525848865509,0.5174233317375183,0.5174233317375183,1.0,1.0,-2.637181282043457,0.9887741804122924,1.648407220840454,0.3876928389072418,0.0,0.0,0.7106300592422485,185.96731567382807,189.0,-51.250972747802734,-31690.728515625,1878.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312951683998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297359704971311,1.2297532558441162,-1.729941686789971e-05,0.0,0.000742171658203,0.0,0.0,260.392578125,0.0,0.0,0.0,0.72905433177948,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833452433347702,-3720.07763671875,304.1664123535156,0.7018278241157532,0.2561592161655426,0.2362337559461593,293.4548645019531,297.1499938964844,293.1499938964844,0.2654262185096741,-5248.16357421875,304.18316650390625,0.7711647152900696,0.3444936573505401,0.3328428864479065,293.2362060546875,297.1499938964844,293.1499938964844,0.5594068765640259,-6972.30810546875,304.1531982421875,0.9424851536750792,0.6307879090309143,0.4432076811790466,293.23876953125,297.1499938964844,293.1499938964844,0.7103326320648193,-11390.537109375,304.1225891113281,0.9990000128746032,0.7695633769035339,0.7257729172706604,293.1976623535156,297.1499938964844,293.1499938964844,0.0530763193964958,-7214.54345703125,304.15313720703125,0.4957840740680694,0.095927394926548,0.4586074948310852,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.545525848865509,0.5174233317375183,0.5174233317375183,1.0,1.0,-2.637181282043457,0.9887741804122924,1.648407220840454,0.3876928389072418,0.0,0.0,0.7106300592422485,185.96731567382807,189.0,-51.250972747802734,-31690.728515625,1878.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312951683998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297359704971311,1.2297532558441162,-1.729941686789971e-05,0.0,0.000742171658203,0.0,0.0,260.392578125,0.0,0.0,0.0,0.72905433177948,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801343858242035,-3668.449462890625,304.16632080078125,0.6942786574363708,0.2519411742687225,0.2325955182313919,293.4560241699219,297.1499938964844,293.1499938964844,0.2585666179656982,-5140.8203125,304.1835632324219,0.7616528272628784,0.3365349173545837,0.3255196213722229,293.2367553710937,297.1499938964844,293.1499938964844,0.5582520365715027,-6960.6494140625,304.15411376953125,0.9359161257743835,0.6284907460212708,0.441747784614563,293.2571716308594,297.1499938964844,293.1499938964844,0.7118600010871887,-11403.0654296875,304.1299743652344,0.9961612820625304,0.7635624408721924,0.7250210046768188,293.19696044921875,297.1499938964844,293.1499938964844,0.052440233528614,-7162.63134765625,304.1531677246094,0.4916265904903412,0.0948616862297058,0.4545996785163879,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.545336127281189,0.5193679332733154,0.5193679332733154,1.0,1.0,-2.6165342330932617,0.9830112457275392,1.6335231065750122,0.3865618109703064,0.0,0.0,0.7171238660812378,189.53355407714844,192.0,-31.00338363647461,-31421.044921875,1863.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.29296875,36000.0,0.0,0.0,0.7152001261711121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248428225517273,1.2484458684921265,-1.7560865671839565e-05,0.0,0.0007258372497744,0.0,0.0,269.4101867675781,0.0,0.0,0.0,0.7371557354927063,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801343858242035,-3668.449462890625,304.16632080078125,0.6942786574363708,0.2519411742687225,0.2325955182313919,293.4560241699219,297.1499938964844,293.1499938964844,0.2585666179656982,-5140.8203125,304.1835632324219,0.7616528272628784,0.3365349173545837,0.3255196213722229,293.2367553710937,297.1499938964844,293.1499938964844,0.5582520365715027,-6960.6494140625,304.15411376953125,0.9359161257743835,0.6284907460212708,0.441747784614563,293.2571716308594,297.1499938964844,293.1499938964844,0.7118600010871887,-11403.0654296875,304.1299743652344,0.9961612820625304,0.7635624408721924,0.7250210046768188,293.19696044921875,297.1499938964844,293.1499938964844,0.052440233528614,-7162.63134765625,304.1531677246094,0.4916265904903412,0.0948616862297058,0.4545996785163879,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.545336127281189,0.5193679332733154,0.5193679332733154,1.0,1.0,-2.6165342330932617,0.9830112457275392,1.6335231065750122,0.3865618109703064,0.0,0.0,0.7171238660812378,189.53355407714844,192.0,-31.00338363647461,-31421.044921875,1863.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.29296875,36000.0,0.0,0.0,0.7152001261711121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248428225517273,1.2484458684921265,-1.7560865671839565e-05,0.0,0.0007258372497744,0.0,0.0,269.4101867675781,0.0,0.0,0.0,0.7371557354927063,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769590973854065,-3617.181884765625,304.1661682128906,0.6867631077766418,0.2477704137563705,0.2290210276842117,293.45721435546875,297.1499938964844,293.1499938964844,0.2516710162162781,-5032.28369140625,304.1838684082031,0.7523024678230286,0.3285419642925262,0.3181867897510528,293.2375183105469,297.1499938964844,293.1499938964844,0.5569490790367126,-6947.63134765625,304.1548767089844,0.9292457103729248,0.6261409521102905,0.4402670264244079,293.2643127441406,297.1499938964844,293.1499938964844,0.7094443440437317,-11364.115234375,304.1404724121094,0.9909145832061768,0.7593825459480286,0.720927894115448,293.1963806152344,297.1499938964844,293.1499938964844,0.0518012903630733,-7110.50341796875,304.1531677246094,0.4874588251113891,0.0937922000885009,0.4506474137306213,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447620749473572,0.5214215517044067,0.5214215517044067,1.0,1.0,-2.591996431350708,0.9757182002067566,1.6162781715393066,0.3846219182014465,0.0,0.0,0.7255004644393921,193.1302490234375,195.0,-28.07975959777832,-31071.5703125,1843.2132568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048379778862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271145582199097,1.2711634635925293,-1.789380439731758e-05,0.0,0.0007153209880925,0.0,0.0,280.7919311523437,0.0,0.0,0.0,0.747220516204834,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769590973854065,-3617.181884765625,304.1661682128906,0.6867631077766418,0.2477704137563705,0.2290210276842117,293.45721435546875,297.1499938964844,293.1499938964844,0.2516710162162781,-5032.28369140625,304.1838684082031,0.7523024678230286,0.3285419642925262,0.3181867897510528,293.2375183105469,297.1499938964844,293.1499938964844,0.5569490790367126,-6947.63134765625,304.1548767089844,0.9292457103729248,0.6261409521102905,0.4402670264244079,293.2643127441406,297.1499938964844,293.1499938964844,0.7094443440437317,-11364.115234375,304.1404724121094,0.9909145832061768,0.7593825459480286,0.720927894115448,293.1963806152344,297.1499938964844,293.1499938964844,0.0518012903630733,-7110.50341796875,304.1531677246094,0.4874588251113891,0.0937922000885009,0.4506474137306213,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447620749473572,0.5214215517044067,0.5214215517044067,1.0,1.0,-2.591996431350708,0.9757182002067566,1.6162781715393066,0.3846219182014465,0.0,0.0,0.7255004644393921,193.1302490234375,195.0,-28.07975959777832,-31071.5703125,1843.2132568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048379778862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271145582199097,1.2711634635925293,-1.789380439731758e-05,0.0,0.0007153209880925,0.0,0.0,280.7919311523437,0.0,0.0,0.0,0.747220516204834,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737416088581085,-3564.890625,304.1661376953125,0.6797620058059692,0.2436771094799041,0.2254881411790847,293.45831298828125,297.1499938964844,293.1499938964844,0.2446328848600387,-4920.65673828125,304.1842956542969,0.7435622811317444,0.3205349147319793,0.3108119070529938,293.2382507324219,297.1499938964844,293.1499938964844,0.555309534072876,-6931.16162109375,304.156005859375,0.9232237935066224,0.6237719058990479,0.4387528598308563,293.2671203613281,297.1499938964844,293.1499938964844,0.7072373032569885,-11330.9921875,304.1472473144531,0.9861773252487184,0.7559152245521545,0.7177454829216003,293.1957397460937,297.1499938964844,293.1499938964844,0.0511226430535316,-7054.8095703125,304.1532287597656,0.4835201501846313,0.0927463173866272,0.4466738998889923,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440962314605713,0.5234692692756653,0.5234692692756653,1.0,1.0,-2.568471908569336,0.9687739610671996,1.5996979475021362,0.3828085362911224,0.0,0.0,0.7354297637939453,196.3456268310547,198.0,-20.324234008789062,-30766.0078125,1822.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6965997219085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007138967514038,1.3007322549819946,-1.834287286328617e-05,0.0,0.0007069601560942,0.0,0.0,296.2115478515625,0.0,0.0,0.0,0.7602918744087219,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737416088581085,-3564.890625,304.1661376953125,0.6797620058059692,0.2436771094799041,0.2254881411790847,293.45831298828125,297.1499938964844,293.1499938964844,0.2446328848600387,-4920.65673828125,304.1842956542969,0.7435622811317444,0.3205349147319793,0.3108119070529938,293.2382507324219,297.1499938964844,293.1499938964844,0.555309534072876,-6931.16162109375,304.156005859375,0.9232237935066224,0.6237719058990479,0.4387528598308563,293.2671203613281,297.1499938964844,293.1499938964844,0.7072373032569885,-11330.9921875,304.1472473144531,0.9861773252487184,0.7559152245521545,0.7177454829216003,293.1957397460937,297.1499938964844,293.1499938964844,0.0511226430535316,-7054.8095703125,304.1532287597656,0.4835201501846313,0.0927463173866272,0.4466738998889923,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440962314605713,0.5234692692756653,0.5234692692756653,1.0,1.0,-2.568471908569336,0.9687739610671996,1.5996979475021362,0.3828085362911224,0.0,0.0,0.7354297637939453,196.3456268310547,198.0,-20.324234008789062,-30766.0078125,1822.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6965997219085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007138967514038,1.3007322549819946,-1.834287286328617e-05,0.0,0.0007069601560942,0.0,0.0,296.2115478515625,0.0,0.0,0.0,0.7602918744087219,4.0,0.0,1.0
