time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721337288618087,-3538.647216796875,304.1661376953125,0.6764014959335327,0.2416663169860839,0.2237496376037597,293.45880126953125,297.1499938964844,293.1499938964844,0.2410812526941299,-4864.0224609375,304.1845092773437,0.7393420338630676,0.3165339231491089,0.3071215748786926,293.2386169433594,297.1499938964844,293.1499938964844,0.5543839335441589,-6921.873046875,304.1565856933594,0.9203715920448304,0.6225849390029907,0.4379908442497253,293.2679138183594,297.1499938964844,293.1499938964844,0.7060465216636658,-11313.974609375,304.14990234375,0.9838703274726868,0.7542726993560791,0.716270387172699,293.19537353515625,297.1499938964844,293.1499938964844,0.0507795363664627,-7026.583984375,304.1532897949219,0.4815835654735565,0.092236503958702,0.4447290897369385,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437533855438232,0.5244942903518677,0.5244942903518677,1.0,1.0,-2.556924104690552,0.9653670191764832,1.5915570259094238,0.3819221556186676,0.0,0.0,0.7407260537147522,197.883544921875,198.0,-16.64255714416504,-30621.2734375,1812.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.81640625,36000.0,0.0,0.0,0.6884110569953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167216777801514,1.3167402744293213,-1.8593120330479e-05,0.0,0.0006986497319303,0.0,0.0,304.8480529785156,0.0,0.0,0.0,0.7674184441566467,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705792546272277,-3513.288330078125,304.166015625,0.673119306564331,0.239679604768753,0.2220310121774673,293.459228515625,297.1499938964844,293.1499938964844,0.2375833690166473,-4808.1494140625,304.1846008300781,0.7351910471916199,0.3125364780426025,0.3034321665763855,293.23895263671875,297.1499938964844,293.1499938964844,0.5535492897033691,-6913.6162109375,304.1568908691406,0.9176059365272522,0.6213986277580261,0.4372274279594421,293.2685241699219,297.1499938964844,293.1499938964844,0.7049631476402283,-11298.8427734375,304.1518859863281,0.9815734624862672,0.7526586055755615,0.7148280143737793,293.19500732421875,297.1499938964844,293.1499938964844,0.0504543595016002,-7000.03955078125,304.1532592773437,0.4796446561813354,0.0917347073554992,0.4428155720233917,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434112548828125,0.5255207419395447,0.5255207419395447,1.0,1.0,-2.5454764366149902,0.9619870185852052,1.5834895372390747,0.3810415863990783,0.0,0.0,0.7466158866882324,199.3951416015625,201.0,-19.32651329040528,-30454.744140625,1802.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848872303962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333488941192627,1.333507776260376,-1.885809797386173e-05,0.0,0.0006950734532438,0.0,0.0,314.0855712890625,0.0,0.0,0.0,0.7749466300010681,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675108820199966,-3463.0458984375,304.1658020019531,0.6667770743370056,0.2357805967330932,0.2186578959226608,293.4599609375,297.1499938964844,293.1499938964844,0.2305836230516433,-4695.73828125,304.18475341796875,0.7270095348358154,0.3045556843280792,0.2960623800754547,293.239501953125,297.1499938964844,293.1499938964844,0.5517945885658264,-6896.2275390625,304.15753173828125,0.9123242497444152,0.6190344095230103,0.4357040524482727,293.26934814453125,297.1499938964844,293.1499938964844,0.7026548981666565,-11267.3857421875,304.15509033203125,0.9769806265830994,0.7494877576828003,0.7120055556297302,293.1942443847656,297.1499938964844,293.1499938964844,0.0498097203671932,-6947.38916015625,304.1532592773437,0.4757035672664642,0.0907534509897232,0.4390802681446075,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427424907684326,0.5275783538818359,0.5275783538818359,1.0,1.0,-2.5228590965271,0.955298900604248,1.5675601959228516,0.3792935311794281,0.0,0.0,0.7597594261169434,202.3668212890625,204.0,-15.600841522216797,-30165.994140625,1782.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792815327644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723021745681765,1.3723217248916626,-1.948157478182111e-05,0.0,0.0006893844110891,0.0,0.0,336.21881103515625,0.0,0.0,0.0,0.7923857569694519,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675108820199966,-3463.0458984375,304.1658020019531,0.6667770743370056,0.2357805967330932,0.2186578959226608,293.4599609375,297.1499938964844,293.1499938964844,0.2305836230516433,-4695.73828125,304.18475341796875,0.7270095348358154,0.3045556843280792,0.2960623800754547,293.239501953125,297.1499938964844,293.1499938964844,0.5517945885658264,-6896.2275390625,304.15753173828125,0.9123242497444152,0.6190344095230103,0.4357040524482727,293.26934814453125,297.1499938964844,293.1499938964844,0.7026548981666565,-11267.3857421875,304.15509033203125,0.9769806265830994,0.7494877576828003,0.7120055556297302,293.1942443847656,297.1499938964844,293.1499938964844,0.0498097203671932,-6947.38916015625,304.1532592773437,0.4757035672664642,0.0907534509897232,0.4390802681446075,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427424907684326,0.5275783538818359,0.5275783538818359,1.0,1.0,-2.5228590965271,0.955298900604248,1.5675601959228516,0.3792935311794281,0.0,0.0,0.7597594261169434,202.3668212890625,204.0,-15.600841522216797,-30165.994140625,1782.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792815327644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723021745681765,1.3723217248916626,-1.948157478182111e-05,0.0,0.0006893844110891,0.0,0.0,336.21881103515625,0.0,0.0,0.0,0.7923857569694519,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644147783517837,-3411.982421875,304.16571044921875,0.6607087850570679,0.2319781482219696,0.2153694480657577,293.46051025390625,297.1499938964844,293.1499938964844,0.2234722524881363,-4580.56689453125,304.1850280761719,0.7187855243682861,0.2965935468673706,0.2887066006660461,293.239990234375,297.1499938964844,293.1499938964844,0.549643874168396,-6874.7568359375,304.1586303710937,0.90736186504364,0.616666853427887,0.4341787695884704,293.2699279785156,297.1499938964844,293.1499938964844,0.6997997164726257,-11229.3486328125,304.1581420898437,0.9723496437072754,0.7463481426239014,0.7092198133468628,293.19342041015625,297.1499938964844,293.1499938964844,0.0491387881338596,-6892.171875,304.1532897949219,0.4715823531150818,0.0897978693246841,0.4354557991027832,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421056747436523,0.5296450257301331,0.5296450257301331,1.0,1.0,-2.5005359649658203,0.9486792087554932,1.5518566370010376,0.3775523602962494,0.0,0.0,0.7728362083435059,205.30421447753903,207.0,-7.645766735076904,-29901.212890625,1763.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705145835876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121592044830322,1.412179470062256,-2.015333484450821e-05,0.0,0.0006804870208725,0.0,0.0,360.2762756347656,0.0,0.0,0.0,0.8104282021522522,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644147783517837,-3411.982421875,304.16571044921875,0.6607087850570679,0.2319781482219696,0.2153694480657577,293.46051025390625,297.1499938964844,293.1499938964844,0.2234722524881363,-4580.56689453125,304.1850280761719,0.7187855243682861,0.2965935468673706,0.2887066006660461,293.239990234375,297.1499938964844,293.1499938964844,0.549643874168396,-6874.7568359375,304.1586303710937,0.90736186504364,0.616666853427887,0.4341787695884704,293.2699279785156,297.1499938964844,293.1499938964844,0.6997997164726257,-11229.3486328125,304.1581420898437,0.9723496437072754,0.7463481426239014,0.7092198133468628,293.19342041015625,297.1499938964844,293.1499938964844,0.0491387881338596,-6892.171875,304.1532897949219,0.4715823531150818,0.0897978693246841,0.4354557991027832,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421056747436523,0.5296450257301331,0.5296450257301331,1.0,1.0,-2.5005359649658203,0.9486792087554932,1.5518566370010376,0.3775523602962494,0.0,0.0,0.7728362083435059,205.30421447753903,207.0,-7.645766735076904,-29901.212890625,1763.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705145835876465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121592044830322,1.412179470062256,-2.015333484450821e-05,0.0,0.0006804870208725,0.0,0.0,360.2762756347656,0.0,0.0,0.0,0.8104282021522522,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614594757556915,-3363.152099609375,304.1653747558594,0.6549054384231567,0.2282721400260925,0.2121653705835342,293.4608764648437,297.1499938964844,293.1499938964844,0.2164869010448455,-4466.78564453125,304.1849670410156,0.7101742029190063,0.2886536419391632,0.2813679575920105,293.2403869628906,297.1499938964844,293.1499938964844,0.5476316809654236,-6854.9287109375,304.1590881347656,0.902742862701416,0.6143027544021606,0.4326523542404175,293.2702941894531,297.1499938964844,293.1499938964844,0.6970672607421875,-11193.8076171875,304.1599426269531,0.96766996383667,0.7432349920272827,0.7064553499221802,293.1925964355469,297.1499938964844,293.1499938964844,0.0485050529241561,-6840.40234375,304.1532592773437,0.4671730697154999,0.0888645127415657,0.4319278299808502,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.541507363319397,0.5317217111587524,0.5317217111587524,1.0,1.0,-2.4784750938415527,0.9421170353889464,1.536358118057251,0.3758130371570587,0.0,0.0,0.7870564460754395,208.2254638671875,210.0,-10.022390365600586,-29612.484375,1744.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667936444282532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529873132705688,1.4530081748962402,-2.0857762137893587e-05,0.0,0.0006767107406631,0.0,0.0,386.14495849609375,0.0,0.0,0.0,0.8291037082672119,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614594757556915,-3363.152099609375,304.1653747558594,0.6549054384231567,0.2282721400260925,0.2121653705835342,293.4608764648437,297.1499938964844,293.1499938964844,0.2164869010448455,-4466.78564453125,304.1849670410156,0.7101742029190063,0.2886536419391632,0.2813679575920105,293.2403869628906,297.1499938964844,293.1499938964844,0.5476316809654236,-6854.9287109375,304.1590881347656,0.902742862701416,0.6143027544021606,0.4326523542404175,293.2702941894531,297.1499938964844,293.1499938964844,0.6970672607421875,-11193.8076171875,304.1599426269531,0.96766996383667,0.7432349920272827,0.7064553499221802,293.1925964355469,297.1499938964844,293.1499938964844,0.0485050529241561,-6840.40234375,304.1532592773437,0.4671730697154999,0.0888645127415657,0.4319278299808502,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.541507363319397,0.5317217111587524,0.5317217111587524,1.0,1.0,-2.4784750938415527,0.9421170353889464,1.536358118057251,0.3758130371570587,0.0,0.0,0.7870564460754395,208.2254638671875,210.0,-10.022390365600586,-29612.484375,1744.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667936444282532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529873132705688,1.4530081748962402,-2.0857762137893587e-05,0.0,0.0006767107406631,0.0,0.0,386.14495849609375,0.0,0.0,0.0,0.8291037082672119,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584929376840591,-3313.78271484375,304.1651916503906,0.6493633985519409,0.2246630191802978,0.2090474069118499,293.4610595703125,297.1499938964844,293.1499938964844,0.2094277739524841,-4350.78271484375,304.1850891113281,0.70100998878479,0.2807383835315704,0.2740502059459686,293.2407531738281,297.1499938964844,293.1499938964844,0.5452744960784912,-6831.48388671875,304.1600036621094,0.8983620405197144,0.6119421124458313,0.431129515171051,293.2705078125,297.1499938964844,293.1499938964844,0.6938756704330444,-11152.4169921875,304.1619567871094,0.9629490971565248,0.7401435971260071,0.7037143111228943,293.1917724609375,297.1499938964844,293.1499938964844,0.0478461161255836,-6786.18115234375,304.1532592773437,0.4623746275901794,0.087951973080635,0.4284904599189758,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409520864486694,0.5338086485862732,0.5338086485862732,1.0,1.0,-2.456684827804565,0.9356168508529664,1.5210679769515991,0.374078631401062,0.0,0.0,0.8010309338569641,211.13853454589844,213.0,-2.218179941177368,-29364.326171875,1726.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643499135971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947043657302856,1.4947259426116943,-2.160559233743697e-05,0.0,0.0006742306868545,0.0,0.0,414.0411376953125,0.0,0.0,0.0,0.8482224345207214,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584929376840591,-3313.78271484375,304.1651916503906,0.6493633985519409,0.2246630191802978,0.2090474069118499,293.4610595703125,297.1499938964844,293.1499938964844,0.2094277739524841,-4350.78271484375,304.1850891113281,0.70100998878479,0.2807383835315704,0.2740502059459686,293.2407531738281,297.1499938964844,293.1499938964844,0.5452744960784912,-6831.48388671875,304.1600036621094,0.8983620405197144,0.6119421124458313,0.431129515171051,293.2705078125,297.1499938964844,293.1499938964844,0.6938756704330444,-11152.4169921875,304.1619567871094,0.9629490971565248,0.7401435971260071,0.7037143111228943,293.1917724609375,297.1499938964844,293.1499938964844,0.0478461161255836,-6786.18115234375,304.1532592773437,0.4623746275901794,0.087951973080635,0.4284904599189758,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409520864486694,0.5338086485862732,0.5338086485862732,1.0,1.0,-2.456684827804565,0.9356168508529664,1.5210679769515991,0.374078631401062,0.0,0.0,0.8010309338569641,211.13853454589844,213.0,-2.218179941177368,-29364.326171875,1726.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643499135971069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947043657302856,1.4947259426116943,-2.160559233743697e-05,0.0,0.0006742306868545,0.0,0.0,414.0411376953125,0.0,0.0,0.0,0.8482224345207214,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570070534944534,-3288.927001953125,304.1651306152344,0.6466860771179199,0.2228943109512329,0.2075203359127044,293.4610900878906,297.1499938964844,293.1499938964844,0.2058754414319992,-4292.02099609375,304.1851806640625,0.696392834186554,0.2767899334430694,0.270399272441864,293.24090576171875,297.1499938964844,293.1499938964844,0.5439614653587341,-6818.38134765625,304.1605529785156,0.8962079286575317,0.6107599139213562,0.4303668439388275,293.2705993652344,297.1499938964844,293.1499938964844,0.6921029686927795,-11129.4921875,304.1629943847656,0.9605720043182372,0.73860102891922,0.7023470401763916,293.1913757324219,297.1499938964844,293.1499938964844,0.0475074313580989,-6758.18212890625,304.1532897949219,0.4599228501319885,0.0875029861927032,0.4268040657043457,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406906008720398,0.5348565578460693,0.5348565578460693,1.0,1.0,-2.4458789825439453,0.9323859810829164,1.5134929418563845,0.3732118308544159,0.0,0.0,0.8075574636459351,212.59483337402344,213.0,2.348978281021118,-29248.4609375,1717.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.8671875,36000.0,0.0,0.0,0.6586988568305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143041610717771,1.5143262147903442,-2.196768400608562e-05,0.0,0.00066849560244,0.0,0.0,427.68505859375,0.0,0.0,0.0,0.8572503328323364,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555710434913635,-3264.9091796875,304.1650085449219,0.6440680623054504,0.2211480438709259,0.2060135751962661,293.46112060546875,297.1499938964844,293.1499938964844,0.2023773342370987,-4234.00537109375,304.18511962890625,0.6917669773101807,0.2728468477725982,0.2667532861232757,293.2410583496094,297.1499938964844,293.1499938964844,0.542732298374176,-6806.2314453125,304.1608581542969,0.8940775394439697,0.6095778942108154,0.4296033978462219,293.2706604003906,297.1499938964844,293.1499938964844,0.6904276609420776,-11108.0732421875,304.1636657714844,0.9581854343414308,0.7370617389678955,0.700981616973877,293.1909484863281,297.1499938964844,293.1499938964844,0.0471836365759372,-6731.57861328125,304.1532897949219,0.4575220346450805,0.0870584771037101,0.4251374900341034,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404395461082458,0.5359076261520386,0.5359076261520386,1.0,1.0,-2.4351284503936768,0.9291665554046632,1.5059620141983032,0.3723447620868683,0.0,0.0,0.814175546169281,214.05128479003903,216.0,0.1449900865554809,-29109.0390625,1708.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574756503105164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329653024673462,1.5329875946044922,-2.231670259789098e-05,0.0,0.0006672542076557,0.0,0.0,440.9721984863281,0.0,0.0,0.0,0.8659029006958008,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527284085750579,-3217.198974609375,304.16473388671875,0.638954222202301,0.2176536470651626,0.203023225069046,293.4615173339844,297.1499938964844,293.1499938964844,0.1953847557306289,-4117.32373046875,304.1850891113281,0.6824586391448975,0.2648849189281463,0.2594236135482788,293.24139404296875,297.1499938964844,293.1499938964844,0.5402557253837585,-6781.751953125,304.1614074707031,0.8898748755455017,0.6072075366973877,0.4280754029750824,293.2707214355469,297.1499938964844,293.1499938964844,0.6870471239089966,-11064.986328125,304.1647644042969,0.9533780813217164,0.7339892983436584,0.6982601881027222,293.1901550292969,297.1499938964844,293.1499938964844,0.0465453974902629,-6679.181640625,304.1532592773437,0.4528623521327972,0.0861814022064209,0.4218631684780121,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399641990661621,0.5380279421806335,0.5380279421806335,1.0,1.0,-2.413691759109497,0.9227282404899596,1.4909634590148926,0.3706017434597015,0.0,0.0,0.82760089635849,216.97755432128903,219.0,3.114986658096313,-28867.234375,1691.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556822657585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706161260604858,1.5706391334533691,-2.3027580027701333e-05,0.0,0.0006654341123066,0.0,0.0,468.5909118652344,0.0,0.0,0.0,0.8833742141723633,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527284085750579,-3217.198974609375,304.16473388671875,0.638954222202301,0.2176536470651626,0.203023225069046,293.4615173339844,297.1499938964844,293.1499938964844,0.1953847557306289,-4117.32373046875,304.1850891113281,0.6824586391448975,0.2648849189281463,0.2594236135482788,293.24139404296875,297.1499938964844,293.1499938964844,0.5402557253837585,-6781.751953125,304.1614074707031,0.8898748755455017,0.6072075366973877,0.4280754029750824,293.2707214355469,297.1499938964844,293.1499938964844,0.6870471239089966,-11064.986328125,304.1647644042969,0.9533780813217164,0.7339892983436584,0.6982601881027222,293.1901550292969,297.1499938964844,293.1499938964844,0.0465453974902629,-6679.181640625,304.1532592773437,0.4528623521327972,0.0861814022064209,0.4218631684780121,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399641990661621,0.5380279421806335,0.5380279421806335,1.0,1.0,-2.413691759109497,0.9227282404899596,1.4909634590148926,0.3706017434597015,0.0,0.0,0.82760089635849,216.97755432128903,219.0,3.114986658096313,-28867.234375,1691.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556822657585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706161260604858,1.5706391334533691,-2.3027580027701333e-05,0.0,0.0006654341123066,0.0,0.0,468.5909118652344,0.0,0.0,0.0,0.8833742141723633,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497826427221298,-3167.3505859375,304.16473388671875,0.6339511871337891,0.2141821831464767,0.2000365257263183,293.4622802734375,297.1499938964844,293.1499938964844,0.1882076412439346,-3996.346923828125,304.18536376953125,0.6730763912200928,0.2568408846855163,0.2519959211349487,293.24176025390625,297.1499938964844,293.1499938964844,0.5373268723487854,-6752.533203125,304.1624755859375,0.8857329487800598,0.6048181056976318,0.4265346229076385,293.2708435058594,297.1499938964844,293.1499938964844,0.6831003427505493,-11014.4052734375,304.1664428710937,0.9485182166099548,0.7309084534645081,0.6955329179763794,293.1894226074219,297.1499938964844,293.1499938964844,0.0458667278289794,-6622.9658203125,304.1532897949219,0.4483727812767029,0.085314355790615,0.4186438620090484,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395119190216064,0.540177583694458,0.540177583694458,1.0,1.0,-2.39218544960022,0.916231632232666,1.4759538173675537,0.3688174784183502,0.0,0.0,0.8389739990234375,219.92784118652344,222.0,12.301212310791016,-28649.294921875,1674.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496900320053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037566661834717,1.6037803888320925,-2.367902925470844e-05,0.0,0.000659352808725,0.0,0.0,494.0779418945313,0.0,0.0,0.0,0.8987823128700256,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497826427221298,-3167.3505859375,304.16473388671875,0.6339511871337891,0.2141821831464767,0.2000365257263183,293.4622802734375,297.1499938964844,293.1499938964844,0.1882076412439346,-3996.346923828125,304.18536376953125,0.6730763912200928,0.2568408846855163,0.2519959211349487,293.24176025390625,297.1499938964844,293.1499938964844,0.5373268723487854,-6752.533203125,304.1624755859375,0.8857329487800598,0.6048181056976318,0.4265346229076385,293.2708435058594,297.1499938964844,293.1499938964844,0.6831003427505493,-11014.4052734375,304.1664428710937,0.9485182166099548,0.7309084534645081,0.6955329179763794,293.1894226074219,297.1499938964844,293.1499938964844,0.0458667278289794,-6622.9658203125,304.1532897949219,0.4483727812767029,0.085314355790615,0.4186438620090484,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395119190216064,0.540177583694458,0.540177583694458,1.0,1.0,-2.39218544960022,0.916231632232666,1.4759538173675537,0.3688174784183502,0.0,0.0,0.8389739990234375,219.92784118652344,222.0,12.301212310791016,-28649.294921875,1674.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496900320053101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037566661834717,1.6037803888320925,-2.367902925470844e-05,0.0,0.000659352808725,0.0,0.0,494.0779418945313,0.0,0.0,0.0,0.8987823128700256,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469719409942627,-3119.697509765625,304.1644897460937,0.6291127800941467,0.2108039259910583,0.1971223205327987,293.4628601074219,297.1499938964844,293.1499938964844,0.1811563670635223,-3876.63720703125,304.185302734375,0.6637983322143555,0.2488097101449966,0.2445619702339172,293.2420654296875,297.1499938964844,293.1499938964844,0.5345565676689148,-6725.1650390625,304.16290283203125,0.8816879987716675,0.602429986000061,0.42498978972435,293.2708740234375,297.1499938964844,293.1499938964844,0.6793398857116699,-10966.79296875,304.16717529296875,0.9436612725257874,0.7278390526771545,0.6928088665008545,293.188720703125,297.1499938964844,293.1499938964844,0.045218463987112,-6569.6162109375,304.1532897949219,0.4440721869468689,0.0844579860568046,0.4154658615589142,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390856266021729,0.5423459410667419,0.5423459410667419,1.0,1.0,-2.370807886123657,0.909748375415802,1.4610594511032104,0.3670184314250946,0.0,0.0,0.8496087789535522,222.8727264404297,225.0,8.988774299621582,-28399.009765625,1657.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477882266044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321498155593872,1.6321741342544556,-2.4245711756520905e-05,0.0,0.0006574227008968,0.0,0.0,516.6568603515625,0.0,0.0,0.0,0.91209477186203,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469719409942627,-3119.697509765625,304.1644897460937,0.6291127800941467,0.2108039259910583,0.1971223205327987,293.4628601074219,297.1499938964844,293.1499938964844,0.1811563670635223,-3876.63720703125,304.185302734375,0.6637983322143555,0.2488097101449966,0.2445619702339172,293.2420654296875,297.1499938964844,293.1499938964844,0.5345565676689148,-6725.1650390625,304.16290283203125,0.8816879987716675,0.602429986000061,0.42498978972435,293.2708740234375,297.1499938964844,293.1499938964844,0.6793398857116699,-10966.79296875,304.16717529296875,0.9436612725257874,0.7278390526771545,0.6928088665008545,293.188720703125,297.1499938964844,293.1499938964844,0.045218463987112,-6569.6162109375,304.1532897949219,0.4440721869468689,0.0844579860568046,0.4154658615589142,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390856266021729,0.5423459410667419,0.5423459410667419,1.0,1.0,-2.370807886123657,0.909748375415802,1.4610594511032104,0.3670184314250946,0.0,0.0,0.8496087789535522,222.8727264404297,225.0,8.988774299621582,-28399.009765625,1657.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477882266044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321498155593872,1.6321741342544556,-2.4245711756520905e-05,0.0,0.0006574227008968,0.0,0.0,516.6568603515625,0.0,0.0,0.0,0.91209477186203,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441954523324966,-3072.331787109375,304.164306640625,0.6244145631790161,0.2075324356555938,0.1943014115095138,293.4631652832031,297.1499938964844,293.1499938964844,0.1741188764572143,-3756.02392578125,304.1852722167969,0.6547296643257141,0.240818589925766,0.2371595352888107,293.2422790527344,297.1499938964844,293.1499938964844,0.5315561294555664,-6695.353515625,304.16363525390625,0.8777544498443604,0.6000505685806274,0.423451155424118,293.27081298828125,297.1499938964844,293.1499938964844,0.6752927899360657,-10915.337890625,304.168212890625,0.9388439655303956,0.7247892618179321,0.6901039481163025,293.18804931640625,297.1499938964844,293.1499938964844,0.0445530228316783,-6514.59423828125,304.1532897949219,0.4399754405021667,0.0836161822080612,0.4123443961143493,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386927127838135,0.5445271134376526,0.5445271134376526,1.0,1.0,-2.3496787548065186,0.90332293510437,1.4463558197021484,0.3652241230010986,0.0,0.0,0.8586021661758423,225.8051300048828,228.0,15.030319213867188,-28184.330078125,1641.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462624669075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573491096496582,1.6573737859725952,-2.475996006978676e-05,0.0,0.0006558742607012,0.0,0.0,537.3501586914062,0.0,0.0,0.0,0.9238669276237488,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441954523324966,-3072.331787109375,304.164306640625,0.6244145631790161,0.2075324356555938,0.1943014115095138,293.4631652832031,297.1499938964844,293.1499938964844,0.1741188764572143,-3756.02392578125,304.1852722167969,0.6547296643257141,0.240818589925766,0.2371595352888107,293.2422790527344,297.1499938964844,293.1499938964844,0.5315561294555664,-6695.353515625,304.16363525390625,0.8777544498443604,0.6000505685806274,0.423451155424118,293.27081298828125,297.1499938964844,293.1499938964844,0.6752927899360657,-10915.337890625,304.168212890625,0.9388439655303956,0.7247892618179321,0.6901039481163025,293.18804931640625,297.1499938964844,293.1499938964844,0.0445530228316783,-6514.59423828125,304.1532897949219,0.4399754405021667,0.0836161822080612,0.4123443961143493,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386927127838135,0.5445271134376526,0.5445271134376526,1.0,1.0,-2.3496787548065186,0.90332293510437,1.4463558197021484,0.3652241230010986,0.0,0.0,0.8586021661758423,225.8051300048828,228.0,15.030319213867188,-28184.330078125,1641.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462624669075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573491096496582,1.6573737859725952,-2.475996006978676e-05,0.0,0.0006558742607012,0.0,0.0,537.3501586914062,0.0,0.0,0.0,0.9238669276237488,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428144574165344,-3048.65478515625,304.1642150878906,0.6220978498458862,0.2059364318847656,0.1929263770580291,293.4632263183594,297.1499938964844,293.1499938964844,0.1706029325723648,-3695.317138671875,304.18524169921875,0.6502898931503296,0.2368399947881698,0.2334730625152588,293.2424011230469,297.1499938964844,293.1499938964844,0.5299399495124817,-6679.23486328125,304.1640930175781,0.8758255839347839,0.5988609194755554,0.4226819574832916,293.2707824707031,297.1499938964844,293.1499938964844,0.6731243133544922,-10887.6884765625,304.1688537597656,0.9364519715309144,0.7232674956321716,0.6887546181678772,293.18768310546875,297.1499938964844,293.1499938964844,0.0442118346691131,-6486.25927734375,304.1533203125,0.4380030333995819,0.0832011848688125,0.4108081758022308,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.538509726524353,0.5456224083900452,0.5456224083900452,1.0,1.0,-2.339207887649536,0.9001321792602539,1.4390758275985718,0.3643290102481842,0.0,0.0,0.8620842099189758,227.2687225341797,228.0,18.95151710510254,-28084.126953125,1633.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407725214958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676077842712402,1.667632818222046,-2.49750792136183e-05,0.0,0.0006503026233986,0.0,0.0,545.9945068359375,0.0,0.0,0.0,0.928663432598114,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414864957332611,-3025.891845703125,304.1640319824219,0.6197893619537354,0.2043658196926117,0.1915740519762039,293.4632263183594,297.1499938964844,293.1499938964844,0.1671485751867294,-3635.470458984375,304.18511962890625,0.6459165811538696,0.2328733652830124,0.229796826839447,293.24249267578125,297.1499938964844,293.1499938964844,0.5284203290939331,-6664.19677734375,304.1642761230469,0.8739210367202759,0.5976727604866028,0.42191281914711,293.2707214355469,297.1499938964844,293.1499938964844,0.671073853969574,-10861.7685546875,304.16912841796875,0.934073567390442,0.7217493653297424,0.6874071359634399,293.1873474121094,297.1499938964844,293.1499938964844,0.0438862368464469,-6459.373046875,304.1532897949219,0.4360803961753845,0.0827901735901832,0.4092888534069061,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.538335919380188,0.5467207431793213,0.5467207431793213,1.0,1.0,-2.3287994861602783,0.8969559073448181,1.431843638420105,0.3634351789951324,0.0,0.0,0.86531662940979,228.7312469482422,231.0,15.8361234664917,-27958.64453125,1625.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.9291687011719,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395465731620789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762970685958862,1.6763222217559814,-2.5158917196677063e-05,0.0,0.0006490584346465,0.0,0.0,553.40234375,0.0,0.0,0.0,0.9327559471130372,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389431655406952,-2982.22119140625,304.1636047363281,0.6151570081710815,0.2013015151023864,0.1889378726482391,293.4630432128906,297.1499938964844,293.1499938964844,0.1603704243898391,-3517.305908203125,304.1847229003906,0.6373623013496399,0.2249785512685775,0.2224784642457962,293.2425842285156,297.1499938964844,293.1499938964844,0.525536298751831,-6635.7548828125,304.1643371582031,0.8701910972595215,0.5953105092048645,0.4203823208808899,293.2704772949219,297.1499938964844,293.1499938964844,0.6671678423881531,-10812.6025390625,304.1692810058594,0.9293767213821412,0.7187366485595703,0.6847308874130249,293.1866760253906,297.1499938964844,293.1499938964844,0.0432623550295829,-6408.0595703125,304.1532592773437,0.4323840141296386,0.0819806680083274,0.4063026905059814,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380178689956665,0.5489246845245361,0.5489246845245361,1.0,1.0,-2.3082008361816406,0.8906590938568115,1.4175418615341189,0.3616564571857452,0.0,0.0,0.8715185523033142,231.6517639160156,234.0,14.494001388549805,-27736.3515625,1609.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372841000556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924312114715576,1.6924567222595217,-2.549511555116624e-05,0.0,0.0006467623170465,0.0,0.0,567.2281494140625,0.0,0.0,0.0,0.9403493404388428,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389431655406952,-2982.22119140625,304.1636047363281,0.6151570081710815,0.2013015151023864,0.1889378726482391,293.4630432128906,297.1499938964844,293.1499938964844,0.1603704243898391,-3517.305908203125,304.1847229003906,0.6373623013496399,0.2249785512685775,0.2224784642457962,293.2425842285156,297.1499938964844,293.1499938964844,0.525536298751831,-6635.7548828125,304.1643371582031,0.8701910972595215,0.5953105092048645,0.4203823208808899,293.2704772949219,297.1499938964844,293.1499938964844,0.6671678423881531,-10812.6025390625,304.1692810058594,0.9293767213821412,0.7187366485595703,0.6847308874130249,293.1866760253906,297.1499938964844,293.1499938964844,0.0432623550295829,-6408.0595703125,304.1532592773437,0.4323840141296386,0.0819806680083274,0.4063026905059814,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380178689956665,0.5489246845245361,0.5489246845245361,1.0,1.0,-2.3082008361816406,0.8906590938568115,1.4175418615341189,0.3616564571857452,0.0,0.0,0.8715185523033142,231.6517639160156,234.0,14.494001388549805,-27736.3515625,1609.6614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372841000556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924312114715576,1.6924567222595217,-2.549511555116624e-05,0.0,0.0006467623170465,0.0,0.0,567.2281494140625,0.0,0.0,0.0,0.9403493404388428,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364191174507141,-2938.583251953125,304.16326904296875,0.6104236245155334,0.1983373761177063,0.186391219496727,293.46258544921875,297.1499938964844,293.1499938964844,0.1536190658807754,-3398.37158203125,304.18438720703125,0.6289845108985901,0.217135801911354,0.2152067720890045,293.2426452636719,297.1499938964844,293.1499938964844,0.5223785638809204,-6604.36181640625,304.1648254394531,0.8665571808815002,0.5929536819458008,0.4188573062419891,293.2702331542969,297.1499938964844,293.1499938964844,0.6629278063774109,-10758.8125,304.169921875,0.9247682094573976,0.7157383561134338,0.682071328163147,293.1860046386719,297.1499938964844,293.1499938964844,0.0426190979778766,-6354.79052734375,304.1532287597656,0.4288779199123382,0.0811875239014625,0.4033875465393066,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377395749092102,0.5511397123336792,0.5511397123336792,1.0,1.0,-2.2878782749176025,0.8844318389892578,1.4034465551376345,0.3598892390727997,0.0,0.0,0.875264048576355,234.57110595703125,237.0,19.74546813964844,-27535.501953125,1594.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303318738937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040605545043943,1.7040863037109375,-2.5747702238732018e-05,0.0,0.0006397067336365,0.0,0.0,577.4725952148438,0.0,0.0,0.0,0.9457850456237792,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364191174507141,-2938.583251953125,304.16326904296875,0.6104236245155334,0.1983373761177063,0.186391219496727,293.46258544921875,297.1499938964844,293.1499938964844,0.1536190658807754,-3398.37158203125,304.18438720703125,0.6289845108985901,0.217135801911354,0.2152067720890045,293.2426452636719,297.1499938964844,293.1499938964844,0.5223785638809204,-6604.36181640625,304.1648254394531,0.8665571808815002,0.5929536819458008,0.4188573062419891,293.2702331542969,297.1499938964844,293.1499938964844,0.6629278063774109,-10758.8125,304.169921875,0.9247682094573976,0.7157383561134338,0.682071328163147,293.1860046386719,297.1499938964844,293.1499938964844,0.0426190979778766,-6354.79052734375,304.1532287597656,0.4288779199123382,0.0811875239014625,0.4033875465393066,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377395749092102,0.5511397123336792,0.5511397123336792,1.0,1.0,-2.2878782749176025,0.8844318389892578,1.4034465551376345,0.3598892390727997,0.0,0.0,0.875264048576355,234.57110595703125,237.0,19.74546813964844,-27535.501953125,1594.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303318738937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040605545043943,1.7040863037109375,-2.5747702238732018e-05,0.0,0.0006397067336365,0.0,0.0,577.4725952148438,0.0,0.0,0.0,0.9457850456237792,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.134073257446289,-2898.009765625,304.1627502441406,0.6056474447250366,0.1954719424247741,0.1839321851730346,293.4619445800781,297.1499938964844,293.1499938964844,0.1470808386802673,-3282.261962890625,304.1838073730469,0.6205622553825378,0.2093480676412582,0.2079841196537017,293.2426452636719,297.1499938964844,293.1499938964844,0.5195382833480835,-6576.42333984375,304.1645812988281,0.8630145192146301,0.5906065702438354,0.417336106300354,293.2698974609375,297.1499938964844,293.1499938964844,0.6590830087661743,-10710.60546875,304.1696472167969,0.9202666878700256,0.7127593159675598,0.6794250011444092,293.1853332519531,297.1499938964844,293.1499938964844,0.0420271083712577,-6306.2080078125,304.15313720703125,0.425551176071167,0.0804099440574646,0.4005400538444519,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375000238418579,0.5533660054206848,0.5533660054206848,1.0,1.0,-2.267822027206421,0.8782711029052734,1.3895509243011477,0.3581323027610779,0.0,0.0,0.8782363533973694,237.490951538086,240.0,11.807052612304688,-27294.994140625,1580.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271364688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115850448608398,1.711611032485962,-2.5911194825312123e-05,0.0,0.000636463810224,0.0,0.0,584.1572265625,0.0,0.0,0.0,0.9493629336357116,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.134073257446289,-2898.009765625,304.1627502441406,0.6056474447250366,0.1954719424247741,0.1839321851730346,293.4619445800781,297.1499938964844,293.1499938964844,0.1470808386802673,-3282.261962890625,304.1838073730469,0.6205622553825378,0.2093480676412582,0.2079841196537017,293.2426452636719,297.1499938964844,293.1499938964844,0.5195382833480835,-6576.42333984375,304.1645812988281,0.8630145192146301,0.5906065702438354,0.417336106300354,293.2698974609375,297.1499938964844,293.1499938964844,0.6590830087661743,-10710.60546875,304.1696472167969,0.9202666878700256,0.7127593159675598,0.6794250011444092,293.1853332519531,297.1499938964844,293.1499938964844,0.0420271083712577,-6306.2080078125,304.15313720703125,0.425551176071167,0.0804099440574646,0.4005400538444519,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375000238418579,0.5533660054206848,0.5533660054206848,1.0,1.0,-2.267822027206421,0.8782711029052734,1.3895509243011477,0.3581323027610779,0.0,0.0,0.8782363533973694,237.490951538086,240.0,11.807052612304688,-27294.994140625,1580.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.9375,36000.0,0.0,0.0,0.6271364688873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115850448608398,1.711611032485962,-2.5911194825312123e-05,0.0,0.000636463810224,0.0,0.0,584.1572265625,0.0,0.0,0.0,0.9493629336357116,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318045258522033,-2858.5849609375,304.16229248046875,0.6009101867675781,0.1927054822444915,0.1815616190433502,293.46112060546875,297.1499938964844,293.1499938964844,0.1406418234109878,-3166.75732421875,304.18328857421875,0.6116407513618469,0.2016149014234542,0.2008115500211715,293.2425842285156,297.1499938964844,293.1499938964844,0.5166687965393066,-6548.06591796875,304.1645202636719,0.8595661520957947,0.5882735252380371,0.4158253967761993,293.2694702148437,297.1499938964844,293.1499938964844,0.6552128195762634,-10661.853515625,304.1695556640625,0.9159029722213744,0.7098053097724915,0.6768033504486084,293.1846923828125,297.1499938964844,293.1499938964844,0.041441835463047,-6258.08544921875,304.153076171875,0.4223950207233429,0.0796479731798172,0.3977600634098053,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373001098632812,0.5556028485298157,0.5556028485298157,1.0,1.0,-2.2480556964874268,0.8721871972084045,1.375868558883667,0.3563913404941559,0.0,0.0,0.8801668882369995,240.4105224609375,243.0,13.135729789733888,-27082.666015625,1566.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.624092698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176589965820312,1.7176851034164429,-2.60435353993671e-05,0.0,0.0006333747296594,0.0,0.0,589.5904541015625,0.0,0.0,0.0,0.9521916508674622,4.0,0.0,1.0
