time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318045258522033,-2858.5849609375,304.16229248046875,0.6009101867675781,0.1927054822444915,0.1815616190433502,293.46112060546875,297.1499938964844,293.1499938964844,0.1406418234109878,-3166.75732421875,304.18328857421875,0.6116407513618469,0.2016149014234542,0.2008115500211715,293.2425842285156,297.1499938964844,293.1499938964844,0.5166687965393066,-6548.06591796875,304.1645202636719,0.8595661520957947,0.5882735252380371,0.4158253967761993,293.2694702148437,297.1499938964844,293.1499938964844,0.6552128195762634,-10661.853515625,304.1695556640625,0.9159029722213744,0.7098053097724915,0.6768033504486084,293.1846923828125,297.1499938964844,293.1499938964844,0.041441835463047,-6258.08544921875,304.153076171875,0.4223950207233429,0.0796479731798172,0.3977600634098053,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373001098632812,0.5556028485298157,0.5556028485298157,1.0,1.0,-2.2480556964874268,0.8721871972084045,1.375868558883667,0.3563913404941559,0.0,0.0,0.8801668882369995,240.4105224609375,243.0,13.135729789733888,-27082.666015625,1566.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.624092698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176589965820312,1.7176851034164429,-2.60435353993671e-05,0.0,0.0006333747296594,0.0,0.0,589.5904541015625,0.0,0.0,0.0,0.9521916508674622,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.130685955286026,-2839.060302734375,304.1620788574219,0.5985586047172546,0.1913588345050811,0.1804091185331344,293.46063232421875,297.1499938964844,293.1499938964844,0.137446716427803,-3108.9794921875,304.1830444335937,0.6068519949913025,0.1977689415216446,0.1972439885139465,293.2425231933594,297.1499938964844,293.1499938964844,0.5151685476303101,-6533.16259765625,304.16461181640625,0.8578734397888184,0.587108314037323,0.4150713384151459,293.269287109375,297.1499938964844,293.1499938964844,0.6531999111175537,-10636.361328125,304.169677734375,0.9137766361236572,0.7083325982093811,0.67549729347229,293.1843566894531,297.1499938964844,293.1499938964844,0.0411460138857364,-6233.6611328125,304.1530456542969,0.4208763837814331,0.07927256077528,0.396394819021225,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372145175933838,0.5567258596420288,0.5567258596420288,1.0,1.0,-2.238271713256836,0.8691707849502563,1.3691009283065796,0.3555258512496948,0.0,0.0,0.8803846836090088,241.87161254882807,243.0,15.121127128601074,-26981.9140625,1559.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209961771965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192684412002563,1.719294548034668,-2.608202885312494e-05,0.0,0.0006302321562543,0.0,0.0,591.0883178710938,0.0,0.0,0.0,0.942931354045868,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297151148319244,-2822.300537109375,304.1616516113281,0.5962194204330444,0.1900360882282257,0.1792774498462677,293.4601135253906,297.1499938964844,293.1499938964844,0.1344116330146789,-3054.060791015625,304.1825561523437,0.6019396185874939,0.193937212228775,0.1936887055635452,293.2424621582031,297.1499938964844,293.1499938964844,0.5141555666923523,-6523.54052734375,304.1637878417969,0.8562018871307373,0.5859488844871521,0.4143185913562774,293.26904296875,297.1499938964844,293.1499938964844,0.65179044008255,-10619.3134765625,304.16864013671875,0.9116921424865724,0.7068687677383423,0.6741950511932373,293.1840515136719,297.1499938964844,293.1499938964844,0.0409104488790035,-6214.88818359375,304.1529235839844,0.4193948805332184,0.0789006724953651,0.39504474401474,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371378660202026,0.5578517317771912,0.5578517317771912,1.0,1.0,-2.2285518646240234,0.8661705255508423,1.3623813390731812,0.354663074016571,0.0,0.0,0.8819347023963928,243.33319091796875,246.0,0.5990564823150635,-26829.8203125,1552.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192366480827332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072210311889648,1.7072466611862185,-2.570284777902998e-05,0.0,0.0006284464616328,0.0,0.0,578.5181884765625,0.0,0.0,0.0,0.946025550365448,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276142448186874,-2785.491455078125,304.1612854003906,0.5915887951850891,0.1874625980854034,0.1770792603492736,293.4589233398437,297.1499938964844,293.1499938964844,0.1281944960355758,-2940.242919921875,304.1820678710937,0.5917667150497437,0.1863186657428741,0.1866191923618316,293.2423095703125,297.1499938964844,293.1499938964844,0.5113035440444946,-6495.1484375,304.1639709472656,0.8529265522956848,0.583637535572052,0.4128234386444092,293.2685241699219,297.1499938964844,293.1499938964844,0.6479659676551819,-10570.7626953125,304.1688537597656,0.9076699018478394,0.7039562463760376,0.6716132760047913,293.18341064453125,297.1499938964844,293.1499938964844,0.0403465591371059,-6168.42822265625,304.15289306640625,0.4165386855602264,0.0781676992774009,0.392391562461853,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370132923126221,0.5601118803024292,0.5601118803024292,1.0,1.0,-2.209336042404175,0.8602319359779358,1.3491041660308838,0.3529532551765442,0.0,0.0,0.8825598955154419,246.25607299804688,249.0,12.24891471862793,-26642.228515625,1539.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157469749450684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082868814468384,1.7083126306533811,-2.57001393038081e-05,0.0,0.0006249048747122,0.0,0.0,579.0633544921875,0.0,0.0,0.0,0.9463362097740172,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276142448186874,-2785.491455078125,304.1612854003906,0.5915887951850891,0.1874625980854034,0.1770792603492736,293.4589233398437,297.1499938964844,293.1499938964844,0.1281944960355758,-2940.242919921875,304.1820678710937,0.5917667150497437,0.1863186657428741,0.1866191923618316,293.2423095703125,297.1499938964844,293.1499938964844,0.5113035440444946,-6495.1484375,304.1639709472656,0.8529265522956848,0.583637535572052,0.4128234386444092,293.2685241699219,297.1499938964844,293.1499938964844,0.6479659676551819,-10570.7626953125,304.1688537597656,0.9076699018478394,0.7039562463760376,0.6716132760047913,293.18341064453125,297.1499938964844,293.1499938964844,0.0403465591371059,-6168.42822265625,304.15289306640625,0.4165386855602264,0.0781676992774009,0.392391562461853,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370132923126221,0.5601118803024292,0.5601118803024292,1.0,1.0,-2.209336042404175,0.8602319359779358,1.3491041660308838,0.3529532551765442,0.0,0.0,0.8825598955154419,246.25607299804688,249.0,12.24891471862793,-26642.228515625,1539.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157469749450684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082868814468384,1.7083126306533811,-2.57001393038081e-05,0.0,0.0006249048747122,0.0,0.0,579.0633544921875,0.0,0.0,0.0,0.9463362097740172,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255327761173248,-2748.78369140625,304.1609802246094,0.5870236754417419,0.1849832236766815,0.1749652028083801,293.4576110839844,297.1499938964844,293.1499938964844,0.1220347881317138,-2826.1748046875,304.181640625,0.5811604261398315,0.1787625104188919,0.1796060502529144,293.2422180175781,297.1499938964844,293.1499938964844,0.5081802010536194,-6463.85009765625,304.1645202636719,0.8497209548950195,0.5813195109367371,0.4113237857818603,293.2680969238281,297.1499938964844,293.1499938964844,0.6438105702400208,-10517.6494140625,304.16949462890625,0.903843879699707,0.7010411620140076,0.6690298318862915,293.1827697753906,297.1499938964844,293.1499938964844,0.039764542132616,-6120.08740234375,304.15289306640625,0.4138072729110718,0.077447660267353,0.389797031879425,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369232296943665,0.5623867511749268,0.5623867511749268,1.0,1.0,-2.190352439880371,0.854351282119751,1.33600115776062,0.3512547016143799,0.0,0.0,0.8804352879524231,249.18533325195312,237.0,19.619014739990234,-26456.830078125,1526.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122949123382568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058135271072388,1.7058391571044922,-2.565701652201824e-05,0.0,0.0006214014720171,0.0,0.0,577.0348510742188,0.0,0.0,0.0,0.930103600025177,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255327761173248,-2748.78369140625,304.1609802246094,0.5870236754417419,0.1849832236766815,0.1749652028083801,293.4576110839844,297.1499938964844,293.1499938964844,0.1220347881317138,-2826.1748046875,304.181640625,0.5811604261398315,0.1787625104188919,0.1796060502529144,293.2422180175781,297.1499938964844,293.1499938964844,0.5081802010536194,-6463.85009765625,304.1645202636719,0.8497209548950195,0.5813195109367371,0.4113237857818603,293.2680969238281,297.1499938964844,293.1499938964844,0.6438105702400208,-10517.6494140625,304.16949462890625,0.903843879699707,0.7010411620140076,0.6690298318862915,293.1827697753906,297.1499938964844,293.1499938964844,0.039764542132616,-6120.08740234375,304.15289306640625,0.4138072729110718,0.077447660267353,0.389797031879425,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369232296943665,0.5623867511749268,0.5623867511749268,1.0,1.0,-2.190352439880371,0.854351282119751,1.33600115776062,0.3512547016143799,0.0,0.0,0.8804352879524231,249.18533325195312,237.0,19.619014739990234,-26456.830078125,1526.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122949123382568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058135271072388,1.7058391571044922,-2.565701652201824e-05,0.0,0.0006214014720171,0.0,0.0,577.0348510742188,0.0,0.0,0.0,0.930103600025177,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235429421067237,-2713.822265625,304.1606750488281,0.5855156779289246,0.1826596707105636,0.1727365255355835,293.45587158203125,297.1499938964844,293.1499938964844,0.1159947142004966,-2713.373779296875,304.1811828613281,0.5731719732284546,0.1713199019432068,0.17243592441082,293.2417907714844,297.1499938964844,293.1499938964844,0.5055614709854126,-6437.99267578125,304.1641540527344,0.8503275513648987,0.5790672302246094,0.4096722900867462,293.2673645019531,297.1499938964844,293.1499938964844,0.6403316259384155,-10473.8837890625,304.1689147949219,0.9044982194900512,0.6981973052024841,0.6662461161613464,293.18194580078125,297.1499938964844,293.1499938964844,0.0390803329646587,-6064.37646484375,304.153076171875,0.4132625162601471,0.0767870619893074,0.386225551366806,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323487520217896,0.564751923084259,0.564751923084259,1.0,1.0,-2.1694486141204834,0.8476507067680359,1.3217979669570925,0.3491931557655334,0.0,0.0,0.8799052834510803,245.895248413086,225.0,11.982555389404297,-26200.15625,1488.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085124015808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680272340774536,1.6802972555160522,-2.490707447577733e-05,0.0,0.0006175626767799,0.0,0.0,551.693359375,0.0,0.0,0.0,0.9309728741645812,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235429421067237,-2713.822265625,304.1606750488281,0.5855156779289246,0.1826596707105636,0.1727365255355835,293.45587158203125,297.1499938964844,293.1499938964844,0.1159947142004966,-2713.373779296875,304.1811828613281,0.5731719732284546,0.1713199019432068,0.17243592441082,293.2417907714844,297.1499938964844,293.1499938964844,0.5055614709854126,-6437.99267578125,304.1641540527344,0.8503275513648987,0.5790672302246094,0.4096722900867462,293.2673645019531,297.1499938964844,293.1499938964844,0.6403316259384155,-10473.8837890625,304.1689147949219,0.9044982194900512,0.6981973052024841,0.6662461161613464,293.18194580078125,297.1499938964844,293.1499938964844,0.0390803329646587,-6064.37646484375,304.153076171875,0.4132625162601471,0.0767870619893074,0.386225551366806,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323487520217896,0.564751923084259,0.564751923084259,1.0,1.0,-2.1694486141204834,0.8476507067680359,1.3217979669570925,0.3491931557655334,0.0,0.0,0.8799052834510803,245.895248413086,225.0,11.982555389404297,-26200.15625,1488.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085124015808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680272340774536,1.6802972555160522,-2.490707447577733e-05,0.0,0.0006175626767799,0.0,0.0,551.693359375,0.0,0.0,0.0,0.9309728741645812,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213347241282463,-2674.41650390625,304.1607971191406,0.586117684841156,0.1805395781993866,0.1705463528633117,293.4535522460937,297.1499938964844,293.1499938964844,0.1097858771681785,-2595.622802734375,304.18115234375,0.5668745040893555,0.164040133357048,0.1652627289295196,293.2410888671875,297.1499938964844,293.1499938964844,0.5018118619918823,-6399.89892578125,304.1656799316406,0.8534166216850281,0.5768861174583435,0.4079645872116089,293.2663879394531,297.1499938964844,293.1499938964844,0.6354691386222839,-10410.779296875,304.17071533203125,0.9080921411514282,0.6954184770584106,0.663382887840271,293.1806945800781,297.1499938964844,293.1499938964844,0.0382264405488967,-5993.15673828125,304.1534729003906,0.4142598509788513,0.076232299208641,0.3823953568935394,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255150198936462,0.5671644806861877,0.5671644806861877,1.0,1.0,-2.148112297058105,0.8407485485076904,1.3073636293411257,0.3470110595226288,0.0,0.0,0.874106228351593,238.7766571044922,213.0,27.59720039367676,-26010.138671875,1436.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045737862586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670038104057312,1.6700628995895386,-2.470101571816485e-05,0.0,0.0006135655567049,0.0,0.0,543.1334838867188,0.0,0.0,0.0,0.9259778261184692,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213347241282463,-2674.41650390625,304.1607971191406,0.586117684841156,0.1805395781993866,0.1705463528633117,293.4535522460937,297.1499938964844,293.1499938964844,0.1097858771681785,-2595.622802734375,304.18115234375,0.5668745040893555,0.164040133357048,0.1652627289295196,293.2410888671875,297.1499938964844,293.1499938964844,0.5018118619918823,-6399.89892578125,304.1656799316406,0.8534166216850281,0.5768861174583435,0.4079645872116089,293.2663879394531,297.1499938964844,293.1499938964844,0.6354691386222839,-10410.779296875,304.17071533203125,0.9080921411514282,0.6954184770584106,0.663382887840271,293.1806945800781,297.1499938964844,293.1499938964844,0.0382264405488967,-5993.15673828125,304.1534729003906,0.4142598509788513,0.076232299208641,0.3823953568935394,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255150198936462,0.5671644806861877,0.5671644806861877,1.0,1.0,-2.148112297058105,0.8407485485076904,1.3073636293411257,0.3470110595226288,0.0,0.0,0.874106228351593,238.7766571044922,213.0,27.59720039367676,-26010.138671875,1436.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045737862586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670038104057312,1.6700628995895386,-2.470101571816485e-05,0.0,0.0006135655567049,0.0,0.0,543.1334838867188,0.0,0.0,0.0,0.9259778261184692,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202627569437027,-2655.238525390625,304.1607666015625,0.5869573950767517,0.179547980427742,0.1694833189249038,293.4521789550781,297.1499938964844,293.1499938964844,0.1067350879311561,-2537.257568359375,304.1810302734375,0.5641158819198608,0.160460814833641,0.1617002785205841,293.2406311035156,297.1499938964844,293.1499938964844,0.4999124407768249,-6380.65576171875,304.1662902832031,0.8555869460105896,0.5758200883865356,0.4071027040481567,293.2658386230469,297.1499938964844,293.1499938964844,0.6330046057701111,-10378.8994140625,304.1714172363281,0.9106813073158264,0.6940526962280273,0.6619386672973633,293.179931640625,297.1499938964844,293.1499938964844,0.0378025211393833,-5957.759765625,304.15362548828125,0.4151747226715088,0.075991041958332,0.3804917931556701,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.521557629108429,0.5683814883232117,0.5683814883232117,1.0,1.0,-2.137500524520874,0.8373088836669922,1.3001916408538818,0.3459201753139496,0.0,0.0,0.8699553608894348,234.3827209472656,213.0,30.397375106811523,-25909.189453125,1408.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025336384773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623796224594116,1.662404179573059,-2.455404501233716e-05,0.0,0.0006114949937909,0.0,0.0,536.8868408203125,0.0,0.0,0.0,0.9073235988616944,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193924695253372,-2639.9404296875,304.160400390625,0.5880817174911499,0.1785983890295028,0.1684445738792419,293.4507141113281,297.1499938964844,293.1499938964844,0.1038785800337791,-2482.603759765625,304.1805725097656,0.5615453124046326,0.1569205820560455,0.1581596285104751,293.2401123046875,297.1499938964844,293.1499938964844,0.4987329542636871,-6369.30126953125,304.1654357910156,0.8580958843231201,0.5747772455215454,0.4062424898147583,293.26519775390625,297.1499938964844,293.1499938964844,0.631427526473999,-10359.5849609375,304.1703796386719,0.913719356060028,0.6927125453948975,0.6604973077774048,293.1791076660156,297.1499938964844,293.1499938964844,0.0374673157930374,-5930.7451171875,304.153564453125,0.4163229763507843,0.0757709592580795,0.3786168992519378,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.51734858751297,0.5696024298667908,0.5696024298667908,1.0,1.0,-2.1269843578338623,0.8338991403579712,1.2930850982666016,0.3448391854763031,0.0,0.0,0.8676537871360779,229.61431884765625,201.0,8.711479187011719,-25737.826171875,1378.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003110408782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633878469467163,1.6339021921157837,-2.379253965045791e-05,0.0,0.0006092393887229,0.0,0.0,510.8274230957031,0.0,0.0,0.0,0.9069780111312866,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.117443673312664,-2605.025634765625,304.1601867675781,0.5910458564758301,0.1768136471509933,0.1664448976516723,293.447509765625,297.1499938964844,293.1499938964844,0.0980407670140266,-2369.37060546875,304.1801147460937,0.5568355917930603,0.1499532908201217,0.1511556357145309,293.2388916015625,297.1499938964844,293.1499938964844,0.4952726364135742,-6334.3818359375,304.1661071777344,0.8639962673187256,0.572740375995636,0.4045423865318298,293.2637634277344,297.1499938964844,293.1499938964844,0.6269236207008362,-10301.57421875,304.1711120605469,0.9209752082824708,0.6900876760482788,0.6576499938964844,293.1773681640625,297.1499938964844,293.1499938964844,0.0366889536380767,-5865.923828125,304.1536865234375,0.4192524552345276,0.0753862336277961,0.3749837875366211,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083842277526855,0.5720518231391907,0.5720518231391907,1.0,1.0,-2.1063451766967773,0.8272120356559753,1.2791330814361572,0.342728316783905,0.0,0.0,0.8592597246170044,219.30731201171875,189.0,22.172117233276367,-25547.974609375,1317.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.595636785030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141059398651123,1.6141293048858645,-2.336662873858586e-05,0.0,0.0006044955807738,0.0,0.0,494.6482543945313,0.0,0.0,0.0,0.8973602056503296,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.117443673312664,-2605.025634765625,304.1601867675781,0.5910458564758301,0.1768136471509933,0.1664448976516723,293.447509765625,297.1499938964844,293.1499938964844,0.0980407670140266,-2369.37060546875,304.1801147460937,0.5568355917930603,0.1499532908201217,0.1511556357145309,293.2388916015625,297.1499938964844,293.1499938964844,0.4952726364135742,-6334.3818359375,304.1661071777344,0.8639962673187256,0.572740375995636,0.4045423865318298,293.2637634277344,297.1499938964844,293.1499938964844,0.6269236207008362,-10301.57421875,304.1711120605469,0.9209752082824708,0.6900876760482788,0.6576499938964844,293.1773681640625,297.1499938964844,293.1499938964844,0.0366889536380767,-5865.923828125,304.1536865234375,0.4192524552345276,0.0753862336277961,0.3749837875366211,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083842277526855,0.5720518231391907,0.5720518231391907,1.0,1.0,-2.1063451766967773,0.8272120356559753,1.2791330814361572,0.342728316783905,0.0,0.0,0.8592597246170044,219.30731201171875,189.0,22.172117233276367,-25547.974609375,1317.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.595636785030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141059398651123,1.6141293048858645,-2.336662873858586e-05,0.0,0.0006044955807738,0.0,0.0,494.6482543945313,0.0,0.0,0.0,0.8973602056503296,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155800223350524,-2571.5048828125,304.1598815917969,0.5948005318641663,0.1751667112112045,0.1645479947328567,293.4439697265625,297.1499938964844,293.1499938964844,0.0923492312431335,-2257.94775390625,304.1795654296875,0.5525477528572083,0.1431325078010559,0.1442645937204361,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516708374023,-6298.8759765625,304.1665954589844,0.870911717414856,0.5707391500473022,0.402849793434143,293.2622985839844,297.1499938964844,293.1499938964844,0.6223408579826355,-10242.611328125,304.17169189453125,0.929518699645996,0.6875013709068298,0.6548155546188354,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390415251255,-5803.19189453125,304.1536865234375,0.4229691326618194,0.0750616043806076,0.3715177774429321,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989129602909088,0.5745123028755188,0.5745123028755188,1.0,1.0,-2.086190700531006,0.8206857442855835,1.2655049562454224,0.3406795263290405,0.0,0.0,0.8478932976722717,208.3758850097656,177.0,24.226638793945312,-25340.83984375,1256.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907337069511414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893638134002686,1.5893867015838623,-2.2895408619660884e-05,0.0,0.0005995195824652,0.0,0.0,475.70062255859375,0.0,0.0,0.0,0.8706607222557068,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155800223350524,-2571.5048828125,304.1598815917969,0.5948005318641663,0.1751667112112045,0.1645479947328567,293.4439697265625,297.1499938964844,293.1499938964844,0.0923492312431335,-2257.94775390625,304.1795654296875,0.5525477528572083,0.1431325078010559,0.1442645937204361,293.2376403808594,297.1499938964844,293.1499938964844,0.4917516708374023,-6298.8759765625,304.1665954589844,0.870911717414856,0.5707391500473022,0.402849793434143,293.2622985839844,297.1499938964844,293.1499938964844,0.6223408579826355,-10242.611328125,304.17169189453125,0.929518699645996,0.6875013709068298,0.6548155546188354,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390415251255,-5803.19189453125,304.1536865234375,0.4229691326618194,0.0750616043806076,0.3715177774429321,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989129602909088,0.5745123028755188,0.5745123028755188,1.0,1.0,-2.086190700531006,0.8206857442855835,1.2655049562454224,0.3406795263290405,0.0,0.0,0.8478932976722717,208.3758850097656,177.0,24.226638793945312,-25340.83984375,1256.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907337069511414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893638134002686,1.5893867015838623,-2.2895408619660884e-05,0.0,0.0005995195824652,0.0,0.0,475.70062255859375,0.0,0.0,0.0,0.8706607222557068,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140779554843902,-2544.841796875,304.1591186523437,0.599247395992279,0.1736478954553604,0.1627539843320846,293.4401550292969,297.1499938964844,293.1499938964844,0.0869859531521797,-2153.162109375,304.1786499023437,0.5485966801643372,0.1364599764347076,0.1374968141317367,293.2362670898437,297.1499938964844,293.1499938964844,0.4893850684165954,-6275.86865234375,304.1650695800781,0.878791868686676,0.5687992572784424,0.4011843800544739,293.2606506347656,297.1499938964844,293.1499938964844,0.6191900968551636,-10203.623046875,304.1698303222656,0.9391101598739624,0.6849891543388367,0.6520270705223083,293.1737365722656,297.1499938964844,293.1499938964844,0.0353450737893581,-5754.90234375,304.1534729003906,0.4274875223636627,0.0747855603694915,0.3682121634483337,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890966415405273,0.5769771337509155,0.5769771337509155,1.0,1.0,-2.0665886402130127,0.8143455982208252,1.252242922782898,0.3387028574943542,0.0,0.0,0.8396725654602051,197.10240173339844,165.0,4.961906909942627,-25066.791015625,1194.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852991938591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433764457702637,1.5433982610702517,-2.178901922889053e-05,0.0,0.0005940042901784,0.0,0.0,438.3804931640625,0.0,0.0,0.0,0.8619354367256165,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140779554843902,-2544.841796875,304.1591186523437,0.599247395992279,0.1736478954553604,0.1627539843320846,293.4401550292969,297.1499938964844,293.1499938964844,0.0869859531521797,-2153.162109375,304.1786499023437,0.5485966801643372,0.1364599764347076,0.1374968141317367,293.2362670898437,297.1499938964844,293.1499938964844,0.4893850684165954,-6275.86865234375,304.1650695800781,0.878791868686676,0.5687992572784424,0.4011843800544739,293.2606506347656,297.1499938964844,293.1499938964844,0.6191900968551636,-10203.623046875,304.1698303222656,0.9391101598739624,0.6849891543388367,0.6520270705223083,293.1737365722656,297.1499938964844,293.1499938964844,0.0353450737893581,-5754.90234375,304.1534729003906,0.4274875223636627,0.0747855603694915,0.3682121634483337,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890966415405273,0.5769771337509155,0.5769771337509155,1.0,1.0,-2.0665886402130127,0.8143455982208252,1.252242922782898,0.3387028574943542,0.0,0.0,0.8396725654602051,197.10240173339844,165.0,4.961906909942627,-25066.791015625,1194.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852991938591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433764457702637,1.5433982610702517,-2.178901922889053e-05,0.0,0.0005940042901784,0.0,0.0,438.3804931640625,0.0,0.0,0.0,0.8619354367256165,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124819740653038,-2516.053955078125,304.1587219238281,0.6043403744697571,0.1722473055124282,0.1610608994960785,293.43603515625,297.1499938964844,293.1499938964844,0.0815696343779563,-2047.4273681640625,304.1781311035156,0.5449662208557129,0.1299409866333007,0.1308663189411163,293.23492431640625,297.1499938964844,293.1499938964844,0.4862827658653259,-6244.64501953125,304.16522216796875,0.8876324892044067,0.5668853521347046,0.3995395600795746,293.2590637207031,297.1499938964844,293.1499938964844,0.6151410937309265,-10151.6259765625,304.1699523925781,0.9495083093643188,0.6825091242790222,0.6492749452590942,293.1719055175781,297.1499938964844,293.1499938964844,0.0346952639520168,-5700.55224609375,304.15338134765625,0.4328858554363251,0.0745504051446914,0.3650617003440857,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790190458297729,0.5794470310211182,0.5794470310211182,1.0,1.0,-2.04752779006958,0.8081880211830139,1.2393397092819214,0.336799681186676,0.0,0.0,0.8283165693283081,185.6483154296875,153.0,11.831952095031738,-24862.15234375,1134.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796490907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157310962677002,1.5157523155212402,-2.126946310454514e-05,0.0,0.0005882701370865,0.0,0.0,418.7328796386719,0.0,0.0,0.0,0.8488778471946716,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124819740653038,-2516.053955078125,304.1587219238281,0.6043403744697571,0.1722473055124282,0.1610608994960785,293.43603515625,297.1499938964844,293.1499938964844,0.0815696343779563,-2047.4273681640625,304.1781311035156,0.5449662208557129,0.1299409866333007,0.1308663189411163,293.23492431640625,297.1499938964844,293.1499938964844,0.4862827658653259,-6244.64501953125,304.16522216796875,0.8876324892044067,0.5668853521347046,0.3995395600795746,293.2590637207031,297.1499938964844,293.1499938964844,0.6151410937309265,-10151.6259765625,304.1699523925781,0.9495083093643188,0.6825091242790222,0.6492749452590942,293.1719055175781,297.1499938964844,293.1499938964844,0.0346952639520168,-5700.55224609375,304.15338134765625,0.4328858554363251,0.0745504051446914,0.3650617003440857,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790190458297729,0.5794470310211182,0.5794470310211182,1.0,1.0,-2.04752779006958,0.8081880211830139,1.2393397092819214,0.336799681186676,0.0,0.0,0.8283165693283081,185.6483154296875,153.0,11.831952095031738,-24862.15234375,1134.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796490907669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157310962677002,1.5157523155212402,-2.126946310454514e-05,0.0,0.0005882701370865,0.0,0.0,418.7328796386719,0.0,0.0,0.0,0.8488778471946716,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117367893457412,-2502.61376953125,304.15850830078125,0.6071242094039917,0.1715902388095855,0.1602517664432525,293.4339294433594,297.1499938964844,293.1499938964844,0.0788997188210487,-1995.670654296875,304.1778869628906,0.5432644486427307,0.1267319917678833,0.1275991201400756,293.2342834472656,297.1499938964844,293.1499938964844,0.4848146736621856,-6229.93017578125,304.1651306152344,0.8924217224121094,0.5659379363059998,0.398721307516098,293.2582702636719,297.1499938964844,293.1499938964844,0.6132198572158813,-10127.0625,304.1698303222656,0.9549354910850524,0.6812806725502014,0.6479060053825378,293.1710510253906,297.1499938964844,293.1499938964844,0.0343899950385093,-5675.0546875,304.1533203125,0.4359506964683532,0.0744460374116897,0.3635402917861938,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738949537277221,0.5806847214698792,0.5806847214698792,1.0,1.0,-2.0381782054901123,0.8051692843437195,1.2330089807510376,0.3358719944953918,0.0,0.0,0.8223699927330017,179.8839874267578,153.0,10.959604263305664,-24753.353515625,1105.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.576758086681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009047985076904,1.5009257793426514,-2.100015990436077e-05,0.0,0.0005853361217305,0.0,0.0,408.5344543457031,0.0,0.0,0.0,0.8269544243812561,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111972108483314,-2493.212890625,304.1579284667969,0.6100648641586304,0.1709610223770141,0.1594666242599487,293.4317932128906,297.1499938964844,293.1499938964844,0.0763726308941841,-1947.268310546875,304.1773986816406,0.5416351556777954,0.1235550940036773,0.1243608146905899,293.23358154296875,297.1499938964844,293.1499938964844,0.4841391742229461,-6223.90283203125,304.16357421875,0.897468090057373,0.5650050640106201,0.3979089260101318,293.2574462890625,297.1499938964844,293.1499938964844,0.6122786998748779,-10116.357421875,304.1679077148437,0.9604791402816772,0.6800704002380371,0.6465470194816589,293.170166015625,297.1499938964844,293.1499938964844,0.0341767221689224,-5658.4580078125,304.1531066894531,0.439281702041626,0.074349470436573,0.3620513081550598,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687195420265198,0.5819234251976013,0.5819234251976013,1.0,1.0,-2.0289502143859863,0.8021906018257141,1.226759672164917,0.3349598050117492,0.0,0.0,0.819103479385376,174.1066436767578,141.0,-15.514206886291504,-24571.140625,1075.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.2265625,30960.0,0.0,0.0,0.5736954212188721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467533826828003,1.4675540924072266,-2.0197518097120337e-05,0.0,0.0005822278908453,0.0,0.0,383.4927673339844,0.0,0.0,0.0,0.8243933320045471,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098905578255653,-2469.6748046875,304.157470703125,0.6163274049758911,0.1697845757007599,0.1579701006412506,293.4273986816406,297.1499938964844,293.1499938964844,0.0711225792765617,-1847.2454833984373,304.1770324707031,0.5386362671852112,0.1173057556152343,0.1179788410663604,293.2322082519531,297.1499938964844,293.1499938964844,0.4816156923770904,-6198.630859375,304.1632995605469,0.9085864424705504,0.5631651878356934,0.3963098227977752,293.2557983398437,297.1499938964844,293.1499938964844,0.6089673042297363,-10074.0244140625,304.1675109863281,0.97182297706604,0.6776841282844543,0.6438741087913513,293.1684875488281,297.1499938964844,293.1499938964844,0.0336325019598007,-5613.25,304.1529846191406,0.4468400478363037,0.0741789042949676,0.3591699302196502,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582190811634063,0.584402859210968,0.584402859210968,1.0,1.0,-2.010897636413574,0.7963696718215942,1.21452796459198,0.3331914246082306,0.0,0.0,0.8103682398796082,162.52430725097656,129.0,-1.3617757558822632,-24378.89453125,1018.3275146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674566030502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424281120300293,1.4424477815628052,-1.970341691048816e-05,0.0,0.0005758962943218,0.0,0.0,366.6435852050781,0.0,0.0,0.0,0.8123869895935059,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098905578255653,-2469.6748046875,304.157470703125,0.6163274049758911,0.1697845757007599,0.1579701006412506,293.4273986816406,297.1499938964844,293.1499938964844,0.0711225792765617,-1847.2454833984373,304.1770324707031,0.5386362671852112,0.1173057556152343,0.1179788410663604,293.2322082519531,297.1499938964844,293.1499938964844,0.4816156923770904,-6198.630859375,304.1632995605469,0.9085864424705504,0.5631651878356934,0.3963098227977752,293.2557983398437,297.1499938964844,293.1499938964844,0.6089673042297363,-10074.0244140625,304.1675109863281,0.97182297706604,0.6776841282844543,0.6438741087913513,293.1684875488281,297.1499938964844,293.1499938964844,0.0336325019598007,-5613.25,304.1529846191406,0.4468400478363037,0.0741789042949676,0.3591699302196502,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582190811634063,0.584402859210968,0.584402859210968,1.0,1.0,-2.010897636413574,0.7963696718215942,1.21452796459198,0.3331914246082306,0.0,0.0,0.8103682398796082,162.52430725097656,129.0,-1.3617757558822632,-24378.89453125,1018.3275146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674566030502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424281120300293,1.4424477815628052,-1.970341691048816e-05,0.0,0.0005758962943218,0.0,0.0,366.6435852050781,0.0,0.0,0.0,0.8123869895935059,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091304793953895,-2455.92626953125,304.1572265625,0.6202964186668396,0.169129729270935,0.1571177989244461,293.4246826171875,297.1499938964844,293.1499938964844,0.0679737105965614,-1788.045166015625,304.1768493652344,0.5370321869850159,0.1136310547590255,0.1142168566584587,293.2314758300781,297.1499938964844,293.1499938964844,0.4800325632095337,-6182.69921875,304.16326904296875,0.9163697361946106,0.5620643496513367,0.3953527510166168,293.2548828125,297.1499938964844,293.1499938964844,0.6068971753120422,-10047.41796875,304.1674499511719,0.9786999821662904,0.676256537437439,0.6422750949859619,293.1675109863281,297.1499938964844,293.1499938964844,0.0333099626004695,-5586.2568359375,304.1529235839844,0.4520109295845032,0.0740896016359329,0.3574994802474975,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518223404884338,0.5858938097953796,0.5858938097953796,1.0,1.0,-2.0002803802490234,0.7929473519325256,1.207332968711853,0.3321588039398193,0.0,0.0,0.8045693635940552,155.5699920654297,129.0,1.261626958847046,-24254.455078125,984.4093017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637088418006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426982879638672,1.4270023107528689,-1.943215829669498e-05,0.0,0.0005720928311347,0.0,0.0,356.9114074707031,0.0,0.0,0.0,0.8052113652229309,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086478903889656,-2447.200927734375,304.15704345703125,0.6230658888816833,0.1687137335538864,0.1565679460763931,293.4227905273437,297.1499938964844,293.1499938964844,0.0658862888813018,-1749.189453125,304.1767578125,0.5360611081123352,0.11121766269207,0.1117402166128158,293.2309875488281,297.1499938964844,293.1499938964844,0.4790137112140655,-6172.47119140625,304.1632080078125,0.9220094680786132,0.561334490776062,0.3947167098522186,293.2543029785156,297.1499938964844,293.1499938964844,0.6055628061294556,-10030.3115234375,304.1673278808594,0.9832835793495178,0.6753098964691162,0.641212522983551,293.1669006347656,297.1499938964844,293.1499938964844,0.0331030562520027,-5568.958984375,304.1528625488281,0.4557508528232574,0.074034996330738,0.356407880783081,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475182592868805,0.5868884325027466,0.5868884325027466,1.0,1.0,-1.9932949542999268,0.7906962633132935,1.2025986909866333,0.331482470035553,0.0,0.0,0.8007500171661377,150.93467712402344,117.0,1.220626711845398,-24169.21875,962.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.5612108707427979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166866540908811,1.416705846786499,-1.92538536794018e-05,0.0,0.0005695576546713,0.0,0.0,350.5395812988281,0.0,0.0,0.0,0.7854490280151367,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077313646674156,-2431.047607421875,304.15625,0.6306036114692688,0.1677480936050415,0.1552592366933822,293.41766357421875,297.1499938964844,293.1499938964844,0.0608685538172721,-1657.4559326171875,304.1762084960937,0.5341083407402039,0.1053440272808075,0.1056909412145614,293.22967529296875,297.1499938964844,293.1499938964844,0.4775222837924957,-6158.33642578125,304.161376953125,0.937458872795105,0.5595464110374451,0.3931468427181244,293.2527160644531,297.1499938964844,293.1499938964844,0.6035417318344116,-10005.85546875,304.1650695800781,0.9946491718292236,0.6729902625083923,0.6385910511016846,293.1653747558594,297.1499938964844,293.1499938964844,0.0327081233263015,-5537.5537109375,304.152587890625,0.4661102294921875,0.0739167183637619,0.3537566363811493,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366182386875152,0.5893699526786804,0.5893699526786804,1.0,1.0,-1.976241111755371,0.7852074503898621,1.1910337209701538,0.3298470675945282,0.0,0.0,0.7964526414871216,139.34475708007812,105.0,-15.771736145019531,-23902.369140625,907.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5547002553939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772746324539185,1.3772929906845093,-1.833583701227326e-05,0.0,0.0005629502702504,0.0,0.0,323.8172302246094,0.0,0.0,0.0,0.7798575162887573,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077313646674156,-2431.047607421875,304.15625,0.6306036114692688,0.1677480936050415,0.1552592366933822,293.41766357421875,297.1499938964844,293.1499938964844,0.0608685538172721,-1657.4559326171875,304.1762084960937,0.5341083407402039,0.1053440272808075,0.1056909412145614,293.22967529296875,297.1499938964844,293.1499938964844,0.4775222837924957,-6158.33642578125,304.161376953125,0.937458872795105,0.5595464110374451,0.3931468427181244,293.2527160644531,297.1499938964844,293.1499938964844,0.6035417318344116,-10005.85546875,304.1650695800781,0.9946491718292236,0.6729902625083923,0.6385910511016846,293.1653747558594,297.1499938964844,293.1499938964844,0.0327081233263015,-5537.5537109375,304.152587890625,0.4661102294921875,0.0739167183637619,0.3537566363811493,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366182386875152,0.5893699526786804,0.5893699526786804,1.0,1.0,-1.976241111755371,0.7852074503898621,1.1910337209701538,0.3298470675945282,0.0,0.0,0.7964526414871216,139.34475708007812,105.0,-15.771736145019531,-23902.369140625,907.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5547002553939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772746324539185,1.3772929906845093,-1.833583701227326e-05,0.0,0.0005629502702504,0.0,0.0,323.8172302246094,0.0,0.0,0.0,0.7798575162887573,4.0,0.0,1.0
