time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066330522298812,-2410.933837890625,304.156005859375,0.6379368901252747,0.1669142693281173,0.1541170477867126,293.4122009277344,297.1499938964844,293.1499938964844,0.055741362273693,-1565.146484375,304.176025390625,0.5314371585845947,0.0996702462434768,0.0998963341116905,293.2283630371094,297.1499938964844,293.1499938964844,0.4747356176376343,-6129.76123046875,304.16229248046875,0.9517759680747986,0.5577952861785889,0.3916491866111755,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.888671875,304.1865234375,0.9990000128746032,0.6717516779899597,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322569571435451,-5498.90625,304.1524658203125,0.4746965169906616,0.0738651528954505,0.3516093492507934,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250321686267853,0.5923548340797424,0.5923548340797424,1.0,1.0,-1.946956992149353,0.7745397090911865,1.1724172830581665,0.3260217607021332,0.0,0.0,0.788411021232605,129.01791381835938,108.0,14.276792526245115,-23622.125,846.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.365234375,29880.0,0.0,0.0,0.5482499599456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581911325454712,1.3582091331481934,-1.8011040083365515e-05,0.0,0.0005564040038734,0.0,0.0,312.7559814453125,0.0,0.0,0.0,0.7708576321601868,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066330522298812,-2410.933837890625,304.156005859375,0.6379368901252747,0.1669142693281173,0.1541170477867126,293.4122009277344,297.1499938964844,293.1499938964844,0.055741362273693,-1565.146484375,304.176025390625,0.5314371585845947,0.0996702462434768,0.0998963341116905,293.2283630371094,297.1499938964844,293.1499938964844,0.4747356176376343,-6129.76123046875,304.16229248046875,0.9517759680747986,0.5577952861785889,0.3916491866111755,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.888671875,304.1865234375,0.9990000128746032,0.6717516779899597,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322569571435451,-5498.90625,304.1524658203125,0.4746965169906616,0.0738651528954505,0.3516093492507934,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250321686267853,0.5923548340797424,0.5923548340797424,1.0,1.0,-1.946956992149353,0.7745397090911865,1.1724172830581665,0.3260217607021332,0.0,0.0,0.788411021232605,129.01791381835938,108.0,14.276792526245115,-23622.125,846.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.365234375,29880.0,0.0,0.0,0.5482499599456787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581911325454712,1.3582091331481934,-1.8011040083365515e-05,0.0,0.0005564040038734,0.0,0.0,312.7559814453125,0.0,0.0,0.0,0.7708576321601868,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060679256916046,-2400.388916015625,304.15594482421875,0.640150249004364,0.1665013283491134,0.153651088476181,293.4096069335937,297.1499938964844,293.1499938964844,0.0531870834529399,-1519.7191162109375,304.1759338378906,0.5283856391906738,0.096857264637947,0.0971284657716751,293.2279357910156,297.1499938964844,293.1499938964844,0.4729422926902771,-6111.12939453125,304.1632995605469,0.9559547305107116,0.5568872094154358,0.3909554183483124,293.2339782714844,297.1499938964844,293.1499938964844,0.5784133672714233,-9657.046875,304.1982421875,0.9990000128746032,0.6728509664535522,0.616131067276001,293.16290283203125,297.1499938964844,293.1499938964844,0.0320745557546615,-5482.41162109375,304.15234375,0.4771627187728882,0.0738481655716896,0.351032018661499,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209388494491577,0.5938683748245239,0.5938683748245239,1.0,1.0,-1.9311602115631104,0.7687352299690247,1.1624250411987305,0.3236949443817138,0.0,0.0,0.7816106677055359,125.77611541748048,108.0,27.18367958068848,-23458.21484375,822.5322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.93359375,28800.0,0.0,0.0,0.5448822379112244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439862728118896,1.3440041542053225,-1.779549529601354e-05,0.0,0.0005529861664399,0.0,0.0,304.98504638671875,0.0,0.0,0.0,0.7492509484291077,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057719513773918,-2395.24462890625,304.1553955078125,0.6416507959365845,0.1660768836736679,0.1531973034143448,293.4071960449219,297.1499938964844,293.1499938964844,0.0507975183427333,-1477.9906005859375,304.1755676269531,0.5244960188865662,0.0940404906868934,0.0943836346268653,293.22760009765625,297.1499938964844,293.1499938964844,0.4722651839256286,-6104.88525390625,304.1620788574219,0.9588314294815063,0.5559616088867188,0.3902597427368164,293.22088623046875,297.1499938964844,293.1499938964844,0.5717977285385132,-9568.9091796875,304.2013854980469,0.9990000128746032,0.6743595004081726,0.609845757484436,293.1622009277344,297.1499938964844,293.1499938964844,0.0320294052362442,-5479.4462890625,304.1520080566406,0.4788879752159118,0.0738235861063003,0.3505517542362213,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176653921604156,0.595291793346405,0.595291793346405,1.0,1.0,-1.9183562994003296,0.7641547322273254,1.154201626777649,0.3220011591911316,0.0,0.0,0.7779967784881592,123.4102554321289,111.0,-3.434079647064209,-23230.251953125,803.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.494140625,28800.0,0.0,0.0,0.5412861704826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309650182723999,1.3096672296524048,-1.7048287190846168e-05,0.0,0.0005493366625159,0.0,0.0,283.98779296875,0.0,0.0,0.0,0.7463694214820862,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050199940800666,-2381.57421875,304.15484619140625,0.643172025680542,0.165235549211502,0.1523448526859283,293.4027709960937,297.1499938964844,293.1499938964844,0.0458921901881694,-1392.9632568359375,304.1752319335937,0.5150872468948364,0.0884253978729248,0.0889652371406555,293.22711181640625,297.1499938964844,293.1499938964844,0.470075249671936,-6082.86083984375,304.1617431640625,0.9619863629341124,0.5540955662727356,0.388901799917221,293.19696044921875,297.1499938964844,293.1499938964844,0.5621599555015564,-9444.044921875,304.2000732421875,0.9990000128746032,0.6774226427078247,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.031878612935543,-5466.724609375,304.1515808105469,0.4809131920337677,0.0737476572394371,0.3497846722602844,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131578207015991,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988687992095947,0.7575185894966125,1.141350269317627,0.3197851181030273,0.0,0.0,0.7693776488304138,120.41384887695312,114.0,2.039264917373657,-23011.197265625,778.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.607421875,28800.0,0.0,0.0,0.533966064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28356671333313,1.2835832834243774,-1.65864585142117e-05,0.0,0.0005419076769612,0.0,0.0,269.804443359375,0.0,0.0,0.0,0.7340843081474304,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050199940800666,-2381.57421875,304.15484619140625,0.643172025680542,0.165235549211502,0.1523448526859283,293.4027709960937,297.1499938964844,293.1499938964844,0.0458921901881694,-1392.9632568359375,304.1752319335937,0.5150872468948364,0.0884253978729248,0.0889652371406555,293.22711181640625,297.1499938964844,293.1499938964844,0.470075249671936,-6082.86083984375,304.1617431640625,0.9619863629341124,0.5540955662727356,0.388901799917221,293.19696044921875,297.1499938964844,293.1499938964844,0.5621599555015564,-9444.044921875,304.2000732421875,0.9990000128746032,0.6774226427078247,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.031878612935543,-5466.724609375,304.1515808105469,0.4809131920337677,0.0737476572394371,0.3497846722602844,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131578207015991,0.5979344248771667,0.5979344248771667,1.0,1.0,-1.8988687992095947,0.7575185894966125,1.141350269317627,0.3197851181030273,0.0,0.0,0.7693776488304138,120.41384887695312,114.0,2.039264917373657,-23011.197265625,778.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.607421875,28800.0,0.0,0.0,0.533966064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28356671333313,1.2835832834243774,-1.65864585142117e-05,0.0,0.0005419076769612,0.0,0.0,269.804443359375,0.0,0.0,0.0,0.7340843081474304,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044137701392173,-2370.687255859375,304.1542358398437,0.6431524157524109,0.1644262224435806,0.1515745371580124,293.3986511230469,297.1499938964844,293.1499938964844,0.0410678796470165,-1310.3475341796875,304.17486572265625,0.504267692565918,0.0828564837574958,0.0836465135216713,293.2268371582031,297.1499938964844,293.1499938964844,0.4682493507862091,-6064.79248046875,304.1608581542969,0.9624946713447572,0.5521997809410095,0.3875662684440613,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795676946640015,0.5990296006202698,293.16033935546875,297.1499938964844,293.1499938964844,0.0317731015384197,-5458.3603515625,304.1512451171875,0.4814578592777252,0.0736113041639328,0.3490720093250274,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107135236263275,0.6003562808036804,0.6003562808036804,1.0,1.0,-1.885506629943848,0.7533997893333435,1.132106900215149,0.3187261819839477,0.0,0.0,0.7617276310920715,119.14297485351562,117.0,-8.711512565612793,-22819.3671875,763.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.048828125,27720.0,0.0,0.0,0.5268228650093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596484422683716,1.259664535522461,-1.6204734492930584e-05,0.0,0.0005346582620404,0.0,0.0,257.6346435546875,0.0,0.0,0.0,0.7082368731498718,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044137701392173,-2370.687255859375,304.1542358398437,0.6431524157524109,0.1644262224435806,0.1515745371580124,293.3986511230469,297.1499938964844,293.1499938964844,0.0410678796470165,-1310.3475341796875,304.17486572265625,0.504267692565918,0.0828564837574958,0.0836465135216713,293.2268371582031,297.1499938964844,293.1499938964844,0.4682493507862091,-6064.79248046875,304.1608581542969,0.9624946713447572,0.5521997809410095,0.3875662684440613,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795676946640015,0.5990296006202698,293.16033935546875,297.1499938964844,293.1499938964844,0.0317731015384197,-5458.3603515625,304.1512451171875,0.4814578592777252,0.0736113041639328,0.3490720093250274,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107135236263275,0.6003562808036804,0.6003562808036804,1.0,1.0,-1.885506629943848,0.7533997893333435,1.132106900215149,0.3187261819839477,0.0,0.0,0.7617276310920715,119.14297485351562,117.0,-8.711512565612793,-22819.3671875,763.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.048828125,27720.0,0.0,0.0,0.5268228650093079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596484422683716,1.259664535522461,-1.6204734492930584e-05,0.0,0.0005346582620404,0.0,0.0,257.6346435546875,0.0,0.0,0.0,0.7082368731498718,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041813716292381,-2367.192138671875,304.1532592773437,0.6420400738716125,0.1636640131473541,0.1508852243423462,293.3947448730469,297.1499938964844,293.1499938964844,0.036489937454462,-1232.4146728515625,304.1742248535156,0.4926239848136902,0.077351838350296,0.0784277990460395,293.2265319824219,297.1499938964844,293.1499938964844,0.4678526520729065,-6062.19482421875,304.15802001953125,0.96110999584198,0.5503129959106445,0.3862633109092712,293.1729736328125,297.1499938964844,293.1499938964844,0.5591154098510742,-9421.1611328125,304.1749572753906,0.9990000128746032,0.6803596615791321,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317888855934143,-5462.5478515625,304.1508178710937,0.4808703064918518,0.0734037458896637,0.3482486307621002,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097366333007812,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.876435279846192,0.7510212063789368,1.12541401386261,0.3184486329555511,0.0,0.0,0.7623081207275391,119.08772277832033,120.0,-35.05893325805664,-22614.6328125,755.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.396484375,27720.0,0.0,0.0,0.5198035836219788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303611040115356,1.2303766012191772,-1.549330772832036e-05,0.0,0.0005275345756672,0.0,0.0,240.45071411132807,0.0,0.0,0.0,0.7072584629058838,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041813716292381,-2367.192138671875,304.1532592773437,0.6420400738716125,0.1636640131473541,0.1508852243423462,293.3947448730469,297.1499938964844,293.1499938964844,0.036489937454462,-1232.4146728515625,304.1742248535156,0.4926239848136902,0.077351838350296,0.0784277990460395,293.2265319824219,297.1499938964844,293.1499938964844,0.4678526520729065,-6062.19482421875,304.15802001953125,0.96110999584198,0.5503129959106445,0.3862633109092712,293.1729736328125,297.1499938964844,293.1499938964844,0.5591154098510742,-9421.1611328125,304.1749572753906,0.9990000128746032,0.6803596615791321,0.5995113849639893,293.1600646972656,297.1499938964844,293.1499938964844,0.0317888855934143,-5462.5478515625,304.1508178710937,0.4808703064918518,0.0734037458896637,0.3482486307621002,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097366333007812,0.6025914549827576,0.6025914549827576,1.0,1.0,-1.876435279846192,0.7510212063789368,1.12541401386261,0.3184486329555511,0.0,0.0,0.7623081207275391,119.08772277832033,120.0,-35.05893325805664,-22614.6328125,755.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.396484375,27720.0,0.0,0.0,0.5198035836219788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303611040115356,1.2303766012191772,-1.549330772832036e-05,0.0,0.0005275345756672,0.0,0.0,240.45071411132807,0.0,0.0,0.0,0.7072584629058838,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037748083472251,-2360.01708984375,304.15283203125,0.6401822566986084,0.162952110171318,0.1502707302570343,293.3908996582031,297.1499938964844,293.1499938964844,0.031942680478096,-1153.24560546875,304.1737060546875,0.4796836674213409,0.0719296708703041,0.0733138248324394,293.2264404296875,297.1499938964844,293.1499938964844,0.4664554893970489,-6048.26025390625,304.1576538085937,0.9583266973495485,0.5483950972557068,0.3849712610244751,293.1741638183594,297.1499938964844,293.1499938964844,0.5620393753051758,-9468.4189453125,304.1617736816406,0.9990000128746032,0.6795536875724792,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.0316697619855403,-5453.4306640625,304.1507568359375,0.4794248640537262,0.0731367021799087,0.3472949862480163,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098143577575683,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.8704251050949097,0.749870777130127,1.1205543279647827,0.3187111318111419,0.0,0.0,0.7625405788421631,119.90425872802734,123.0,-25.619935989379883,-22522.314453125,753.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135738253593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227733492851257,1.2277488708496094,-1.5427413018187508e-05,0.0,0.0005212121759541,0.0,0.0,238.915771484375,0.0,0.0,0.0,0.7059154510498047,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037748083472251,-2360.01708984375,304.15283203125,0.6401822566986084,0.162952110171318,0.1502707302570343,293.3908996582031,297.1499938964844,293.1499938964844,0.031942680478096,-1153.24560546875,304.1737060546875,0.4796836674213409,0.0719296708703041,0.0733138248324394,293.2264404296875,297.1499938964844,293.1499938964844,0.4664554893970489,-6048.26025390625,304.1576538085937,0.9583266973495485,0.5483950972557068,0.3849712610244751,293.1741638183594,297.1499938964844,293.1499938964844,0.5620393753051758,-9468.4189453125,304.1617736816406,0.9990000128746032,0.6795536875724792,0.6024817228317261,293.1601257324219,297.1499938964844,293.1499938964844,0.0316697619855403,-5453.4306640625,304.1507568359375,0.4794248640537262,0.0731367021799087,0.3472949862480163,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098143577575683,0.6046753525733948,0.6046753525733948,1.0,1.0,-1.8704251050949097,0.749870777130127,1.1205543279647827,0.3187111318111419,0.0,0.0,0.7625405788421631,119.90425872802734,123.0,-25.619935989379883,-22522.314453125,753.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135738253593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227733492851257,1.2277488708496094,-1.5427413018187508e-05,0.0,0.0005212121759541,0.0,0.0,238.915771484375,0.0,0.0,0.0,0.7059154510498047,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036108285188674,-2357.177734375,304.1526184082031,0.6390606760978699,0.162616565823555,0.1499897539615631,293.38897705078125,297.1499938964844,293.1499938964844,0.0297813881188631,-1114.5140380859375,304.17333984375,0.4718946814537048,0.0692561790347099,0.0707992911338806,293.2264404296875,297.1499938964844,293.1499938964844,0.4658318161964416,-6042.0947265625,304.15740966796875,0.9565272331237792,0.5474268794059753,0.3843234479427337,293.177734375,297.1499938964844,293.1499938964844,0.5644519329071045,-9504.4697265625,304.1552429199219,0.9990000128746032,0.6785483360290527,0.6046644449234009,293.1602783203125,297.1499938964844,293.1499938964844,0.0316087342798709,-5448.869140625,304.1507263183594,0.4784417748451233,0.0729831904172897,0.3467676639556885,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446228027344,1.0,0.4101504385471344,0.6056742668151855,0.6056742668151855,1.0,1.0,-1.8682774305343628,0.7496387958526611,1.1186386346817017,0.3189917206764221,0.0,0.0,0.7637051939964294,120.5595703125,123.0,-25.42876625061035,-22480.28515625,753.7466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.740234375,26640.0,0.0,0.0,0.5108174085617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289730310440063,1.2289884090423584,-1.5436246030731127e-05,0.0,0.0005184147157706,0.0,0.0,239.391342163086,0.0,0.0,0.0,0.6914739608764648,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036475449800491,-2358.383544921875,304.1520690917969,0.6378490328788757,0.162295788526535,0.1497258841991424,293.38702392578125,297.1499938964844,293.1499938964844,0.0273792315274477,-1073.8177490234375,304.1734924316406,0.4621568918228149,0.066611148416996,0.0683148577809333,293.2264099121094,297.1499938964844,293.1499938964844,0.4660373628139496,-6045.09814453125,304.1556396484375,0.954512357711792,0.5464622974395752,0.3836775422096252,293.1829833984375,297.1499938964844,293.1499938964844,0.5683234930038452,-9560.708984375,304.147216796875,0.9990000128746032,0.677168607711792,0.6072100400924683,293.1604309082031,297.1499938964844,293.1499938964844,0.0316283293068409,-5452.60986328125,304.1505432128906,0.4773095250129699,0.0728182643651962,0.3462078273296356,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.4106434285640716,0.6066519618034363,0.6066519618034363,1.0,1.0,-1.8665858507156368,0.7495904564857483,1.116995334625244,0.3193522989749908,0.0,0.0,0.7686182260513306,121.34571838378906,126.0,-54.83467864990234,-22362.0234375,754.8904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.205078125,26640.0,0.0,0.0,0.5081689953804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214726448059082,1.2147414684295654,-1.5011229152150918e-05,0.0,0.0005157269188202,0.0,0.0,230.4001007080078,0.0,0.0,0.0,0.6975781917572021,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034051701426506,-2354.26025390625,304.1517944335937,0.6352435350418091,0.1616979092359542,0.1492490768432617,293.3829650878906,297.1499938964844,293.1499938964844,0.0239017698913812,-1002.7008666992188,304.1715393066406,0.4408839643001556,0.0614269152283668,0.0634500533342361,293.2264099121094,297.1499938964844,293.1499938964844,0.4649165868759155,-6033.79248046875,304.1557006835937,0.9499715566635132,0.5445271134376526,0.3823992013931274,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917694091797,-9660.49609375,304.1365051269531,0.9990000128746032,0.6733266711235046,0.6131541132926941,293.1609191894531,297.1499938964844,293.1499938964844,0.0314841158688068,-5441.6533203125,304.1506042480469,0.4746495485305786,0.0724594891071319,0.3450061678886413,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120081961154938,0.608568012714386,0.608568012714386,1.0,1.0,-1.8643304109573364,0.749956488609314,1.1143739223480225,0.3202786743640899,0.0,0.0,0.7775788903236389,123.23369598388672,129.0,-29.642671585083008,-22345.31640625,759.0762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.341796875,26640.0,0.0,0.0,0.5037195682525635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333065271377563,1.2333217859268188,-1.5218942280625924e-05,0.0,0.0005112113431096,0.0,0.0,238.28424072265625,0.0,0.0,0.0,0.705535352230072,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034051701426506,-2354.26025390625,304.1517944335937,0.6352435350418091,0.1616979092359542,0.1492490768432617,293.3829650878906,297.1499938964844,293.1499938964844,0.0239017698913812,-1002.7008666992188,304.1715393066406,0.4408839643001556,0.0614269152283668,0.0634500533342361,293.2264099121094,297.1499938964844,293.1499938964844,0.4649165868759155,-6033.79248046875,304.1557006835937,0.9499715566635132,0.5445271134376526,0.3823992013931274,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917694091797,-9660.49609375,304.1365051269531,0.9990000128746032,0.6733266711235046,0.6131541132926941,293.1609191894531,297.1499938964844,293.1499938964844,0.0314841158688068,-5441.6533203125,304.1506042480469,0.4746495485305786,0.0724594891071319,0.3450061678886413,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120081961154938,0.608568012714386,0.608568012714386,1.0,1.0,-1.8643304109573364,0.749956488609314,1.1143739223480225,0.3202786743640899,0.0,0.0,0.7775788903236389,123.23369598388672,129.0,-29.642671585083008,-22345.31640625,759.0762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.341796875,26640.0,0.0,0.0,0.5037195682525635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333065271377563,1.2333217859268188,-1.5218942280625924e-05,0.0,0.0005112113431096,0.0,0.0,238.28424072265625,0.0,0.0,0.0,0.705535352230072,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031564995646476,-2349.9130859375,304.151611328125,0.6324930787086487,0.1611578464508056,0.1488349139690399,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425379633903,-929.0443725585938,304.17010498046875,0.4216786026954651,0.0564336255192756,0.0587600395083427,293.2265930175781,297.1499938964844,293.1499938964844,0.4634980857372284,-6019.2802734375,304.1561584472656,0.9448846578598022,0.542559027671814,0.3811060488224029,293.2172546386719,297.1499938964844,293.1499938964844,0.5833417773246765,-9770.2802734375,304.1278076171875,0.9990000128746032,0.6681897640228271,0.6199480891227722,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849059700965,-5425.55908203125,304.1507568359375,0.4714652895927429,0.0720524936914444,0.3436574041843414,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137530624866485,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.8631864786148071,0.75079345703125,1.1123930215835571,0.3214208781719208,0.0,0.0,0.7871696949005127,125.44750213623048,132.0,-21.077884674072266,-22315.95703125,765.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.86328125,25560.0,0.0,0.0,0.5005401372909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552769184112549,1.255292534828186,-1.5536827049800195e-05,0.0,0.0005079846014268,0.0,0.0,248.63943481445312,0.0,0.0,0.0,0.7005597949028015,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031564995646476,-2349.9130859375,304.151611328125,0.6324930787086487,0.1611578464508056,0.1488349139690399,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425379633903,-929.0443725585938,304.17010498046875,0.4216786026954651,0.0564336255192756,0.0587600395083427,293.2265930175781,297.1499938964844,293.1499938964844,0.4634980857372284,-6019.2802734375,304.1561584472656,0.9448846578598022,0.542559027671814,0.3811060488224029,293.2172546386719,297.1499938964844,293.1499938964844,0.5833417773246765,-9770.2802734375,304.1278076171875,0.9990000128746032,0.6681897640228271,0.6199480891227722,293.1615600585937,297.1499938964844,293.1499938964844,0.0312849059700965,-5425.55908203125,304.1507568359375,0.4714652895927429,0.0720524936914444,0.3436574041843414,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137530624866485,0.6104699969291687,0.6104699969291687,1.0,1.0,-1.8631864786148071,0.75079345703125,1.1123930215835571,0.3214208781719208,0.0,0.0,0.7871696949005127,125.44750213623048,132.0,-21.077884674072266,-22315.95703125,765.1788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.86328125,25560.0,0.0,0.0,0.5005401372909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552769184112549,1.255292534828186,-1.5536827049800195e-05,0.0,0.0005079846014268,0.0,0.0,248.63943481445312,0.0,0.0,0.0,0.7005597949028015,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939089298248,-2351.259765625,304.1510314941406,0.6296472549438477,0.1606813669204712,0.1484857946634292,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771005451679,-861.120361328125,304.1681823730469,0.4049381613731384,0.0516753382980823,0.0543108321726322,293.2266540527344,297.1499938964844,293.1499938964844,0.4631176590919494,-6016.1875,304.15484619140625,0.939359188079834,0.540602445602417,0.3798208236694336,293.2392272949219,297.1499938964844,293.1499938964844,0.5931050777435303,-9903.265625,304.11920166015625,0.9990000128746032,0.662032961845398,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311600007116794,-5417.5830078125,304.1507263183594,0.4676688015460968,0.0715976431965828,0.3421367704868316,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157515466213226,0.6124086380004883,0.6124086380004883,1.0,1.0,-1.862441182136536,0.7518085241317749,1.1106326580047607,0.3226740062236786,0.0,0.0,0.8041002154350281,127.938720703125,135.0,-35.519832611083984,-22228.51953125,772.4744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445617675781,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25263.00390625,25560.0,0.0,0.0,0.4982379376888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659022808074951,1.2659177780151367,-1.544443512102589e-05,0.0,0.0005056481459178,0.0,0.0,250.9157867431641,0.0,0.0,0.0,0.7177613973617554,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939089298248,-2351.259765625,304.1510314941406,0.6296472549438477,0.1606813669204712,0.1484857946634292,293.3734130859375,297.1499938964844,293.1499938964844,0.0175771005451679,-861.120361328125,304.1681823730469,0.4049381613731384,0.0516753382980823,0.0543108321726322,293.2266540527344,297.1499938964844,293.1499938964844,0.4631176590919494,-6016.1875,304.15484619140625,0.939359188079834,0.540602445602417,0.3798208236694336,293.2392272949219,297.1499938964844,293.1499938964844,0.5931050777435303,-9903.265625,304.11920166015625,0.9990000128746032,0.662032961845398,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311600007116794,-5417.5830078125,304.1507263183594,0.4676688015460968,0.0715976431965828,0.3421367704868316,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157515466213226,0.6124086380004883,0.6124086380004883,1.0,1.0,-1.862441182136536,0.7518085241317749,1.1106326580047607,0.3226740062236786,0.0,0.0,0.8041002154350281,127.938720703125,135.0,-35.519832611083984,-22228.51953125,772.4744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445617675781,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25263.00390625,25560.0,0.0,0.0,0.4982379376888275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659022808074951,1.2659177780151367,-1.544443512102589e-05,0.0,0.0005056481459178,0.0,0.0,250.9157867431641,0.0,0.0,0.0,0.7177613973617554,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029186993837356,-2346.06640625,304.1511535644531,0.6259123086929321,0.1602772772312164,0.1482511758804321,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258099108934,-816.169677734375,304.1208190917969,0.3928554952144623,0.050000000745058,0.0517426989972591,293.226806640625,297.1499938964844,293.1499938964844,0.4609742164611816,-5993.525390625,304.1568298339844,0.9318680763244628,0.5386318564414978,0.3785742521286011,293.254638671875,297.1499938964844,293.1499938964844,0.5903732776641846,-9856.9541015625,304.13433837890625,0.9943159222602844,0.6566187739372253,0.6236651539802551,293.16314697265625,297.1499938964844,293.1499938964844,0.0308672301471233,-5392.02294921875,304.1509704589844,0.462138831615448,0.0711233243346214,0.3407336771488189,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174852967262268,0.6148105263710022,0.6148105263710022,1.0,1.0,-1.851980447769165,0.748711347579956,1.103269100189209,0.3220877945423126,0.0,0.0,0.8168440461158752,131.4363250732422,138.0,1.2699896097183228,-22161.21875,775.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.38671875,25560.0,0.0,0.0,0.4969759881496429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982909679412842,1.298306941986084,-1.5939574950607494e-05,0.0,0.0005043674609623,0.0,0.0,267.07965087890625,0.0,0.0,0.0,0.7325085997581482,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029186993837356,-2346.06640625,304.1511535644531,0.6259123086929321,0.1602772772312164,0.1482511758804321,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258099108934,-816.169677734375,304.1208190917969,0.3928554952144623,0.050000000745058,0.0517426989972591,293.226806640625,297.1499938964844,293.1499938964844,0.4609742164611816,-5993.525390625,304.1568298339844,0.9318680763244628,0.5386318564414978,0.3785742521286011,293.254638671875,297.1499938964844,293.1499938964844,0.5903732776641846,-9856.9541015625,304.13433837890625,0.9943159222602844,0.6566187739372253,0.6236651539802551,293.16314697265625,297.1499938964844,293.1499938964844,0.0308672301471233,-5392.02294921875,304.1509704589844,0.462138831615448,0.0711233243346214,0.3407336771488189,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174852967262268,0.6148105263710022,0.6148105263710022,1.0,1.0,-1.851980447769165,0.748711347579956,1.103269100189209,0.3220877945423126,0.0,0.0,0.8168440461158752,131.4363250732422,138.0,1.2699896097183228,-22161.21875,775.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.38671875,25560.0,0.0,0.0,0.4969759881496429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982909679412842,1.298306941986084,-1.5939574950607494e-05,0.0,0.0005043674609623,0.0,0.0,267.07965087890625,0.0,0.0,0.0,0.7325085997581482,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027672365307807,-2343.188232421875,304.1512145996094,0.6242737770080566,0.1600842326879501,0.1481363475322723,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016385346651,-813.766845703125,304.07843017578125,0.3914925754070282,0.050000000745058,0.0517880655825138,293.2269897460937,297.1499938964844,293.1499938964844,0.4597814083099365,-5980.98388671875,304.1577453613281,0.9285069704055786,0.5376232862472534,0.3779284656047821,293.2577514648437,297.1499938964844,293.1499938964844,0.5883742570877075,-9826.515625,304.1407775878906,0.9915881752967834,0.6546799540519714,0.6217215657234192,293.16357421875,297.1499938964844,293.1499938964844,0.030695803463459,-5376.94873046875,304.1510925292969,0.4594855010509491,0.0708719119429588,0.3399331569671631,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183279275894165,0.615973711013794,0.615973711013794,1.0,1.0,-1.8478227853775024,0.7476160526275635,1.100206732749939,0.3219731152057647,0.0,0.0,0.8222813010215759,133.0053253173828,138.0,7.737610816955566,-22125.015625,776.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.77734375,24480.0,0.0,0.0,0.496622771024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119500875473022,1.3119663000106812,-1.6162275642273016e-05,0.0,0.0005040089599788,0.0,0.0,274.2372436523437,0.0,0.0,0.0,0.7238576412200928,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.102807305753231,-2344.198974609375,304.1509094238281,0.6227123737335205,0.1599067598581314,0.1480300426483154,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102636829018,-812.7101440429688,304.03155517578125,0.3902350068092346,0.050000000745058,0.0518515519797802,293.22711181640625,297.1499938964844,293.1499938964844,0.4593850970268249,-5977.357421875,304.15704345703125,0.9252764582633972,0.5366203188896179,0.3772781491279602,293.2594299316406,297.1499938964844,293.1499938964844,0.5876049995422363,-9814.4462890625,304.143798828125,0.988996922969818,0.6529873013496399,0.6200888156890869,293.1640014648437,297.1499938964844,293.1499938964844,0.0306024998426437,-5370.0361328125,304.15106201171875,0.4569284915924072,0.0706173405051231,0.3390992879867553,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0429077148437,1.0,0.4191709458827972,0.6171266436576843,0.6171266436576843,1.0,1.0,-1.844028353691101,0.7466680407524109,1.0973602533340454,0.3219256699085235,0.0,0.0,0.8305050134658813,134.52911376953125,141.0,-18.56071281433105,-22008.171875,778.3623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.705078125,24480.0,0.0,0.0,0.4962775707244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304473042488098,1.3044888973236084,-1.5853722288738936e-05,0.0,0.0005036586662754,0.0,0.0,268.0987243652344,0.0,0.0,0.0,0.7330732941627502,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026244759559631,-2340.77099609375,304.15093994140625,0.6197441220283508,0.1596031486988067,0.1478605270385742,293.380859375,297.1499938964844,293.1499938964844,0.0153436139225959,-807.7591552734375,303.9276123046875,0.3877358436584472,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573006331920624,-5955.60302734375,304.1582336425781,0.9190968871116638,0.5346267819404602,0.3759902715682983,293.2607421875,297.1499938964844,293.1499938964844,0.5847105979919434,-9771.9853515625,304.15069580078125,0.983957588672638,0.649944543838501,0.6172786355018616,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689857780933,-5341.10400390625,304.1512756347656,0.4520132839679718,0.0700974315404892,0.3373745381832123,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208656847476959,0.6194270253181458,0.6194270253181458,1.0,1.0,-1.836982250213623,0.7449861168861389,1.091996192932129,0.3219243586063385,0.0,0.0,0.8444057106971741,137.5232391357422,144.0,4.595315456390381,-21975.86328125,782.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24191.34375,24480.0,0.0,0.0,0.4959447979927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320281505584717,1.3320443630218506,-1.624527430976741e-05,0.0,0.0005033209454268,0.0,0.0,282.0050964355469,0.0,0.0,0.0,0.7455584406852722,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026244759559631,-2340.77099609375,304.15093994140625,0.6197441220283508,0.1596031486988067,0.1478605270385742,293.380859375,297.1499938964844,293.1499938964844,0.0153436139225959,-807.7591552734375,303.9276123046875,0.3877358436584472,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573006331920624,-5955.60302734375,304.1582336425781,0.9190968871116638,0.5346267819404602,0.3759902715682983,293.2607421875,297.1499938964844,293.1499938964844,0.5847105979919434,-9771.9853515625,304.15069580078125,0.983957588672638,0.649944543838501,0.6172786355018616,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689857780933,-5341.10400390625,304.1512756347656,0.4520132839679718,0.0700974315404892,0.3373745381832123,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208656847476959,0.6194270253181458,0.6194270253181458,1.0,1.0,-1.836982250213623,0.7449861168861389,1.091996192932129,0.3219243586063385,0.0,0.0,0.8444057106971741,137.5232391357422,144.0,4.595315456390381,-21975.86328125,782.0392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,24191.34375,24480.0,0.0,0.0,0.4959447979927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320281505584717,1.3320443630218506,-1.624527430976741e-05,0.0,0.0005033209454268,0.0,0.0,282.0050964355469,0.0,0.0,0.0,0.7455584406852722,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023926734924316,-2336.27001953125,304.1510009765625,0.6168977618217468,0.1593663394451141,0.1477502882480621,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350257754325,-801.4169921875,303.8131103515625,0.3852989375591278,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.454734206199646,-5928.732421875,304.1597595214844,0.9131914973258972,0.5326192378997803,0.3746937215328216,293.2611389160156,297.1499938964844,293.1499938964844,0.581261396408081,-9723.32421875,304.1561584472656,0.9788780808448792,0.6470590233802795,0.6146773099899292,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765171319246,-5306.1962890625,304.1514892578125,0.4472617208957672,0.0695563629269599,0.3355609178543091,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225679934024811,0.6217478513717651,0.6217478513717651,1.0,1.0,-1.8301407098770144,0.7433744668960571,1.086766242980957,0.3219488859176636,0.0,0.0,0.8549580574035645,140.51089477539062,147.0,17.0043888092041,-21934.865234375,785.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,309.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24217.87109375,23400.0,0.0,0.0,0.4960954785346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561893701553345,1.3562060594558716,-1.6645686628180556e-05,0.0,0.000503473856952,0.0,0.0,295.24267578125,0.0,0.0,0.0,0.7418369054794312,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023926734924316,-2336.27001953125,304.1510009765625,0.6168977618217468,0.1593663394451141,0.1477502882480621,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350257754325,-801.4169921875,303.8131103515625,0.3852989375591278,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.454734206199646,-5928.732421875,304.1597595214844,0.9131914973258972,0.5326192378997803,0.3746937215328216,293.2611389160156,297.1499938964844,293.1499938964844,0.581261396408081,-9723.32421875,304.1561584472656,0.9788780808448792,0.6470590233802795,0.6146773099899292,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765171319246,-5306.1962890625,304.1514892578125,0.4472617208957672,0.0695563629269599,0.3355609178543091,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225679934024811,0.6217478513717651,0.6217478513717651,1.0,1.0,-1.8301407098770144,0.7433744668960571,1.086766242980957,0.3219488859176636,0.0,0.0,0.8549580574035645,140.51089477539062,147.0,17.0043888092041,-21934.865234375,785.8209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,309.544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24217.87109375,23400.0,0.0,0.0,0.4960954785346985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561893701553345,1.3562060594558716,-1.6645686628180556e-05,0.0,0.000503473856952,0.0,0.0,295.24267578125,0.0,0.0,0.0,0.7418369054794312,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489849805831,-2337.529541015625,304.1506042480469,0.6141512989997864,0.1592047214508056,0.147705927491188,293.40582275390625,297.1499938964844,293.1499938964844,0.0147506929934024,-796.1708984375,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531829357147217,-5913.22119140625,304.1591491699219,0.907617688179016,0.5306331515312195,0.3734053373336792,293.260986328125,297.1499938964844,293.1499938964844,0.5790501236915588,-9693.365234375,304.1578369140625,0.9737129807472228,0.6442708969116211,0.6121717095375061,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697804540395,-5280.44677734375,304.1515197753906,0.442647635936737,0.068991519510746,0.33364138007164,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242735207080841,0.6240893602371216,0.6240893602371216,1.0,1.0,-1.8233760595321653,0.7417763471603394,1.0815997123718262,0.321968674659729,0.0,0.0,0.8690133690834045,143.5037078857422,150.0,0.3888242840766907,-21817.6484375,789.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.986328125,23400.0,0.0,0.0,0.4962218105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545498847961426,1.3545663356781006,-1.6396194041590206e-05,0.0,0.0005036020302213,0.0,0.0,291.6037292480469,0.0,0.0,0.0,0.7535836696624756,4.0,0.0,1.0
