time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024489849805831,-2337.529541015625,304.1506042480469,0.6141512989997864,0.1592047214508056,0.147705927491188,293.40582275390625,297.1499938964844,293.1499938964844,0.0147506929934024,-796.1708984375,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531829357147217,-5913.22119140625,304.1591491699219,0.907617688179016,0.5306331515312195,0.3734053373336792,293.260986328125,297.1499938964844,293.1499938964844,0.5790501236915588,-9693.365234375,304.1578369140625,0.9737129807472228,0.6442708969116211,0.6121717095375061,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697804540395,-5280.44677734375,304.1515197753906,0.442647635936737,0.068991519510746,0.33364138007164,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242735207080841,0.6240893602371216,0.6240893602371216,1.0,1.0,-1.8233760595321653,0.7417763471603394,1.0815997123718262,0.321968674659729,0.0,0.0,0.8690133690834045,143.5037078857422,150.0,0.3888242840766907,-21817.6484375,789.6405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.986328125,23400.0,0.0,0.0,0.4962218105792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545498847961426,1.3545663356781006,-1.6396194041590206e-05,0.0,0.0005036020302213,0.0,0.0,291.6037292480469,0.0,0.0,0.0,0.7535836696624756,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022909060120582,-2334.322509765625,304.1506652832031,0.6114782691001892,0.1591056138277053,0.1477219313383102,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124496728181,-788.5946655273438,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504709541797638,-5884.8037109375,304.1606140136719,0.9024350047111512,0.5286412239074707,0.3721214234828949,293.2607116699219,297.1499938964844,293.1499938964844,0.5753544569015503,-9642.75,304.161376953125,0.9684547781944276,0.6415155529975891,0.609716534614563,293.16729736328125,297.1499938964844,293.1499938964844,0.0291478727012872,-5240.849609375,304.1517028808594,0.4381778538227081,0.0684061646461486,0.3316267132759094,291.07110595703125,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259788691997528,0.6264512538909912,0.6264512538909912,1.0,1.0,-1.8166359663009644,0.740167498588562,1.0764684677124023,0.3219716846942901,0.0,0.0,0.8783400654792786,146.50506591796875,153.0,20.48922538757324,-21795.955078125,793.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16796875,23400.0,0.0,0.0,0.4965205490589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373457670211792,1.373474359512329,-1.6701767890481278e-05,0.0,0.000503905233927,0.0,0.0,302.05206298828125,0.0,0.0,0.0,0.7623372077941895,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022909060120582,-2334.322509765625,304.1506652832031,0.6114782691001892,0.1591056138277053,0.1477219313383102,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124496728181,-788.5946655273438,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504709541797638,-5884.8037109375,304.1606140136719,0.9024350047111512,0.5286412239074707,0.3721214234828949,293.2607116699219,297.1499938964844,293.1499938964844,0.5753544569015503,-9642.75,304.161376953125,0.9684547781944276,0.6415155529975891,0.609716534614563,293.16729736328125,297.1499938964844,293.1499938964844,0.0291478727012872,-5240.849609375,304.1517028808594,0.4381778538227081,0.0684061646461486,0.3316267132759094,291.07110595703125,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259788691997528,0.6264512538909912,0.6264512538909912,1.0,1.0,-1.8166359663009644,0.740167498588562,1.0764684677124023,0.3219716846942901,0.0,0.0,0.8783400654792786,146.50506591796875,153.0,20.48922538757324,-21795.955078125,793.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.16796875,23400.0,0.0,0.0,0.4965205490589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373457670211792,1.373474359512329,-1.6701767890481278e-05,0.0,0.000503905233927,0.0,0.0,302.05206298828125,0.0,0.0,0.0,0.7623372077941895,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022140681743621,-2332.73779296875,304.1506652832031,0.6101639866828918,0.1590769439935684,0.1477491706609726,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393819987773,-784.5614013671875,303.4930725097656,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490390419960022,-5869.82275390625,304.1612854003906,0.8999510407447815,0.5276420712471008,0.3714761137962341,293.26055908203125,297.1499938964844,293.1499938964844,0.5733975768089294,-9616.1904296875,304.1628723144531,0.9657883048057556,0.6401444673538208,0.6084940433502197,293.167724609375,297.1499938964844,293.1499938964844,0.0287341829389333,-5221.5419921875,304.15216064453125,0.4360000491142273,0.0681063458323478,0.3305881321430206,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0839233398437,1.0,0.4268296957015991,0.6276395320892334,0.6276395320892334,1.0,1.0,-1.8132537603378296,0.7393492460250854,1.073904514312744,0.3219614326953888,0.0,0.0,0.8817129135131836,148.00955200195312,153.0,25.69579696655273,-21781.044921875,795.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,309.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,23223.357421875,22320.0,0.0,0.0,0.4967179894447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381134271621704,1.3811510801315308,-1.6835419955896214e-05,0.0,0.0005041056429035,0.0,0.0,306.4745178222656,0.0,0.0,0.0,0.750945508480072,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023149415850639,-2334.76025390625,304.1503601074219,0.6088777184486389,0.1590622663497924,0.1477886885404586,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903741121292,-781.578125,303.4238586425781,0.3783896863460541,0.050000000745058,0.0524734519422054,293.2278747558594,297.1499938964844,293.1499938964844,0.4483272433280945,-5862.93115234375,304.1604919433594,0.8974968791007996,0.526649534702301,0.3708317577838897,293.26031494140625,297.1499938964844,293.1499938964844,0.572333037853241,-9602.630859375,304.16241455078125,0.9631049036979676,0.6387879848480225,0.6072791814804077,293.1681213378906,297.1499938964844,293.1499938964844,0.0295212864875793,-5248.79736328125,304.1503295898437,0.4338646233081817,0.0678037256002426,0.3295320570468902,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276790916919708,0.6288301944732666,0.6288301944732666,1.0,1.0,-1.80987560749054,0.7385259866714478,1.0713496208190918,0.3219442963600158,0.0,0.0,0.8871667385101318,149.5147247314453,156.0,-0.3580455183982849,-21680.244140625,797.2599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869201660156,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.0,22320.0,0.0,0.0,0.4967827498912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364586353302002,1.36460280418396,-1.6380998204112984e-05,0.0,0.0005041713593527,0.0,0.0,294.9292297363281,0.0,0.0,0.0,0.7558605670928955,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.10230103880167,-2334.319091796875,304.1502685546875,0.6063958406448364,0.1590735614299774,0.1479053050279617,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540167197585,-773.6502685546875,303.2829284667969,0.3762164115905761,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.4458726048469543,-5837.43798828125,304.1611633300781,0.8926935195922852,0.52467942237854,0.3695590496063232,293.2597351074219,297.1499938964844,293.1499938964844,0.5689166188240051,-9556.830078125,304.1640319824219,0.957715392112732,0.6361117959022522,0.6048939228057861,293.1689147949219,297.1499938964844,293.1499938964844,0.0280163679271936,-5170.99267578125,304.1524963378906,0.4297185838222503,0.0671836957335472,0.3273610174655914,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293747544288635,0.6312141418457031,0.6312141418457031,1.0,1.0,-1.803166389465332,0.73687744140625,1.066288948059082,0.3218947947025299,0.0,0.0,0.8952415585517883,152.52420043945312,159.0,18.31597137451172,-21662.91015625,801.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.912109375,22320.0,0.0,0.0,0.4968124628067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746494054794312,1.3746659755706787,-1.649951809667982e-05,0.0,0.0005042015109211,0.0,0.0,299.9575500488281,0.0,0.0,0.0,0.7603126764297485,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.10230103880167,-2334.319091796875,304.1502685546875,0.6063958406448364,0.1590735614299774,0.1479053050279617,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540167197585,-773.6502685546875,303.2829284667969,0.3762164115905761,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.4458726048469543,-5837.43798828125,304.1611633300781,0.8926935195922852,0.52467942237854,0.3695590496063232,293.2597351074219,297.1499938964844,293.1499938964844,0.5689166188240051,-9556.830078125,304.1640319824219,0.957715392112732,0.6361117959022522,0.6048939228057861,293.1689147949219,297.1499938964844,293.1499938964844,0.0280163679271936,-5170.99267578125,304.1524963378906,0.4297185838222503,0.0671836957335472,0.3273610174655914,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293747544288635,0.6312141418457031,0.6312141418457031,1.0,1.0,-1.803166389465332,0.73687744140625,1.066288948059082,0.3218947947025299,0.0,0.0,0.8952415585517883,152.52420043945312,159.0,18.31597137451172,-21662.91015625,801.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.912109375,22320.0,0.0,0.0,0.4968124628067016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746494054794312,1.3746659755706787,-1.649951809667982e-05,0.0,0.0005042015109211,0.0,0.0,299.9575500488281,0.0,0.0,0.0,0.7603126764297485,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022020801901817,-2332.106689453125,304.1503601074219,0.6039998531341553,0.1591098010540008,0.1480534523725509,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005881845951,-764.604736328125,303.13818359375,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429119527339935,-5806.43310546875,304.162353515625,0.8879960775375366,0.5226982831954956,0.3682808578014374,293.2591857910156,297.1499938964844,293.1499938964844,0.5648556351661682,-9502.240234375,304.1661071777344,0.9522743821144104,0.6334416270256042,0.6025189161300659,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255682110786,-5122.1279296875,304.1522827148437,0.4257397949695587,0.0665519312024116,0.3251306116580963,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.431062638759613,0.6335841417312622,0.6335841417312622,1.0,1.0,-1.7964297533035278,0.735175609588623,1.0612541437149048,0.321794718503952,0.0,0.0,0.8985766172409058,155.54029846191406,162.0,30.892711639404297,-21641.09765625,804.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.1484375,21240.0,0.0,0.0,0.49681156873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826353549957275,1.382651925086975,-1.6638259694445878e-05,0.0,0.0005042005795985,0.0,0.0,304.5449523925781,0.0,0.0,0.0,0.749032199382782,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022020801901817,-2332.106689453125,304.1503601074219,0.6039998531341553,0.1591098010540008,0.1480534523725509,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005881845951,-764.604736328125,303.13818359375,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429119527339935,-5806.43310546875,304.162353515625,0.8879960775375366,0.5226982831954956,0.3682808578014374,293.2591857910156,297.1499938964844,293.1499938964844,0.5648556351661682,-9502.240234375,304.1661071777344,0.9522743821144104,0.6334416270256042,0.6025189161300659,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255682110786,-5122.1279296875,304.1522827148437,0.4257397949695587,0.0665519312024116,0.3251306116580963,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.431062638759613,0.6335841417312622,0.6335841417312622,1.0,1.0,-1.7964297533035278,0.735175609588623,1.0612541437149048,0.321794718503952,0.0,0.0,0.8985766172409058,155.54029846191406,162.0,30.892711639404297,-21641.09765625,804.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.1484375,21240.0,0.0,0.0,0.49681156873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826353549957275,1.382651925086975,-1.6638259694445878e-05,0.0,0.0005042005795985,0.0,0.0,304.5449523925781,0.0,0.0,0.0,0.749032199382782,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816466331482,-2335.530517578125,304.14996337890625,0.6016789078712463,0.1591743379831314,0.1482217162847519,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830444395542,-756.9828491210938,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.441080242395401,-5788.06982421875,304.1613464355469,0.8834249973297119,0.5207414031028748,0.367012083530426,293.25848388671875,297.1499938964844,293.1499938964844,0.5622024536132812,-9468.0751953125,304.16522216796875,0.9468276500701904,0.6308198571205139,0.6001767516136169,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333918303251,-5088.0244140625,304.15203857421875,0.4219347536563873,0.0659104511141777,0.3228545188903808,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327423274517059,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.7897131443023682,0.7334181666374207,1.0562949180603027,0.3216019868850708,0.0,0.0,0.904586136341095,158.5559539794922,165.0,9.43202304840088,-21527.60546875,808.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.140625,21240.0,0.0,0.0,0.4963738918304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612483739852903,1.36126446723938,-1.6066611351561733e-05,0.0,0.0005037563969381,0.0,0.0,289.8785705566406,0.0,0.0,0.0,0.7514263987541199,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023816466331482,-2335.530517578125,304.14996337890625,0.6016789078712463,0.1591743379831314,0.1482217162847519,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830444395542,-756.9828491210938,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.441080242395401,-5788.06982421875,304.1613464355469,0.8834249973297119,0.5207414031028748,0.367012083530426,293.25848388671875,297.1499938964844,293.1499938964844,0.5622024536132812,-9468.0751953125,304.16522216796875,0.9468276500701904,0.6308198571205139,0.6001767516136169,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333918303251,-5088.0244140625,304.15203857421875,0.4219347536563873,0.0659104511141777,0.3228545188903808,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327423274517059,0.6358820199966431,0.6358820199966431,1.0,1.0,-1.7897131443023682,0.7334181666374207,1.0562949180603027,0.3216019868850708,0.0,0.0,0.904586136341095,158.5559539794922,165.0,9.43202304840088,-21527.60546875,808.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.140625,21240.0,0.0,0.0,0.4963738918304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612483739852903,1.36126446723938,-1.6066611351561733e-05,0.0,0.0005037563969381,0.0,0.0,289.8785705566406,0.0,0.0,0.0,0.7514263987541199,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023576557636261,-2334.743896484375,304.1499938964844,0.5994561314582825,0.1592797338962555,0.1484254747629165,293.494873046875,297.1499938964844,293.1499938964844,0.0127358837053179,-747.4682006835938,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382762610912323,-5758.73779296875,304.1622314453125,0.8789801597595215,0.5187878012657166,0.365753173828125,293.2577514648437,297.1499938964844,293.1499938964844,0.5583453178405762,-9416.48828125,304.1665954589844,0.9414019584655762,0.6282190680503845,0.5978677868843079,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580259919166,-5042.890625,304.1519775390625,0.4182943105697632,0.0652602985501289,0.3205387592315674,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344154894351959,0.6380192041397095,0.6380192041397095,1.0,1.0,-1.7830431461334229,0.7315753102302551,1.051467776298523,0.3212513923645019,0.0,0.0,0.905851423740387,161.57028198242188,168.0,25.92153549194336,-21509.828125,812.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.83984375,21240.0,0.0,0.0,0.4957660734653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632839918136597,1.363300085067749,-1.6086425603134558e-05,0.0,0.0005031395121477,0.0,0.0,290.8315734863281,0.0,0.0,0.0,0.7522284388542175,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023576557636261,-2334.743896484375,304.1499938964844,0.5994561314582825,0.1592797338962555,0.1484254747629165,293.494873046875,297.1499938964844,293.1499938964844,0.0127358837053179,-747.4682006835938,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382762610912323,-5758.73779296875,304.1622314453125,0.8789801597595215,0.5187878012657166,0.365753173828125,293.2577514648437,297.1499938964844,293.1499938964844,0.5583453178405762,-9416.48828125,304.1665954589844,0.9414019584655762,0.6282190680503845,0.5978677868843079,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580259919166,-5042.890625,304.1519775390625,0.4182943105697632,0.0652602985501289,0.3205387592315674,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344154894351959,0.6380192041397095,0.6380192041397095,1.0,1.0,-1.7830431461334229,0.7315753102302551,1.051467776298523,0.3212513923645019,0.0,0.0,0.905851423740387,161.57028198242188,168.0,25.92153549194336,-21509.828125,812.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.83984375,21240.0,0.0,0.0,0.4957660734653473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632839918136597,1.363300085067749,-1.6086425603134558e-05,0.0,0.0005031395121477,0.0,0.0,290.8315734863281,0.0,0.0,0.0,0.7522284388542175,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023467257618904,-2334.3544921875,304.1500244140625,0.5983815789222717,0.1593486368656158,0.148541659116745,293.502197265625,297.1499938964844,293.1499938964844,0.0125622116029262,-742.5281372070312,302.75445556640625,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368224442005157,-5743.5283203125,304.16265869140625,0.8767984509468079,0.5178101062774658,0.3651221990585327,293.2574157714844,297.1499938964844,293.1499938964844,0.5563520193099976,-9389.86328125,304.16717529296875,0.9386970400810242,0.6269229054450989,0.5967158675193787,293.1713562011719,297.1499938964844,293.1499938964844,0.0267106480896472,-5019.68115234375,304.1520690917969,0.4165290594100952,0.0649317726492881,0.3193659484386444,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.4352490305900574,0.639021635055542,0.639021635055542,1.0,1.0,-1.7797086238861084,0.7306129336357117,1.0490957498550415,0.3210113048553467,0.0,0.0,0.905110001564026,163.0784454345703,168.0,29.7933349609375,-21496.10546875,814.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.4609375,22320.0,0.0,0.0,0.4954209923744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363245725631714,1.3632618188858032,-1.6088872143882327e-05,0.0,0.0005027893348596,0.0,0.0,290.8484802246094,0.0,0.0,0.0,0.7671869397163391,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021758168935775,-2330.690185546875,304.1503295898437,0.5973320007324219,0.1594279259443283,0.1486675590276718,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703833669424,-736.4384765625,302.6772766113281,0.3681192994117737,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.4346597790718078,-5720.361328125,304.164306640625,0.8746445775032043,0.5168288350105286,0.3644909560680389,293.257080078125,297.1499938964844,293.1499938964844,0.5534752011299133,-9350.49609375,304.1693420410156,0.936003029346466,0.6256254315376282,0.5955665707588196,293.1716613769531,297.1499938964844,293.1499938964844,0.0263886414468288,-4988.96533203125,304.1522827148437,0.4147968888282776,0.0646008998155593,0.3181827962398529,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360804259777069,0.6399781703948975,0.6399781703948975,1.0,1.0,-1.7763763666152954,0.7296238541603088,1.0467525720596311,0.3207286596298218,0.0,0.0,0.9007443189620972,164.58700561523438,171.0,60.90272903442383,-21563.97265625,815.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22065.306640625,22320.0,0.0,0.0,0.4951877295970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386070728302002,1.3860872983932495,-1.6656478692311794e-05,0.0,0.0005025526043027,0.0,0.0,306.0094909667969,0.0,0.0,0.0,0.7652661204338074,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021288335323333,-2329.362548828125,304.1502685546875,0.5953059196472168,0.1596193462610244,0.1489478945732116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203839614987,-725.7582397460938,302.51715087890625,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389526844024,-5686.73681640625,304.1648254394531,0.8704142570495605,0.5148683786392212,0.3632224202156067,293.2564392089844,297.1499938964844,293.1499938964844,0.5490878820419312,-9292.14453125,304.1700744628906,0.930654764175415,0.6230410933494568,0.5932655334472656,293.1722412109375,297.1499938964844,293.1499938964844,0.0258731581270694,-4939.3095703125,304.1523742675781,0.4114182591438293,0.0639325305819511,0.3157860338687897,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377357959747314,0.6417503952980042,0.6417503952980042,1.0,1.0,-1.7696994543075562,0.7275585532188416,1.0421408414840698,0.3200339674949646,0.0,0.0,0.8905171155929565,167.60617065429688,174.0,41.717044830322266,-21495.353515625,819.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.146484375,22320.0,0.0,0.0,0.4946798980236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793816566467283,1.379398226737976,-1.662122849666048e-05,0.0,0.000502037233673,0.0,0.0,303.1650085449219,0.0,0.0,0.0,0.7623602151870728,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021288335323333,-2329.362548828125,304.1502685546875,0.5953059196472168,0.1596193462610244,0.1489478945732116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203839614987,-725.7582397460938,302.51715087890625,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314389526844024,-5686.73681640625,304.1648254394531,0.8704142570495605,0.5148683786392212,0.3632224202156067,293.2564392089844,297.1499938964844,293.1499938964844,0.5490878820419312,-9292.14453125,304.1700744628906,0.930654764175415,0.6230410933494568,0.5932655334472656,293.1722412109375,297.1499938964844,293.1499938964844,0.0258731581270694,-4939.3095703125,304.1523742675781,0.4114182591438293,0.0639325305819511,0.3157860338687897,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377357959747314,0.6417503952980042,0.6417503952980042,1.0,1.0,-1.7696994543075562,0.7275585532188416,1.0421408414840698,0.3200339674949646,0.0,0.0,0.8905171155929565,167.60617065429688,174.0,41.717044830322266,-21495.353515625,819.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.146484375,22320.0,0.0,0.0,0.4946798980236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793816566467283,1.379398226737976,-1.662122849666048e-05,0.0,0.000502037233673,0.0,0.0,303.1650085449219,0.0,0.0,0.0,0.7623602151870728,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023021563887596,-2332.44140625,304.14990234375,0.5933924317359924,0.1598578244447708,0.1492698043584823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964718326926,-716.0078735351562,302.35040283203125,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419816970825,-5662.271484375,304.16387939453125,0.8663251996040344,0.5129492878913879,0.3619787096977234,293.2555847167969,297.1499938964844,293.1499938964844,0.5457403063774109,-9248.6689453125,304.1689453125,0.9254366755485536,0.6205216646194458,0.5910183787345886,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291892051696,-4897.33740234375,304.1523132324219,0.4081403315067291,0.0632582604885101,0.3133570551872253,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393855631351471,0.64332515001297,0.64332515001297,1.0,1.0,-1.763127684593201,0.7254310250282288,1.0376965999603271,0.3191978931427002,0.0,0.0,0.8807514905929565,170.61732482910156,177.0,20.65613174438477,-21410.396484375,823.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8515625,21240.0,0.0,0.0,0.4938763976097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364903211593628,1.364919662475586,-1.6398655134253204e-05,0.0,0.0005012217443436,0.0,0.0,295.2590637207031,0.0,0.0,0.0,0.7405651807785034,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023021563887596,-2332.44140625,304.14990234375,0.5933924317359924,0.1598578244447708,0.1492698043584823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964718326926,-716.0078735351562,302.35040283203125,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290419816970825,-5662.271484375,304.16387939453125,0.8663251996040344,0.5129492878913879,0.3619787096977234,293.2555847167969,297.1499938964844,293.1499938964844,0.5457403063774109,-9248.6689453125,304.1689453125,0.9254366755485536,0.6205216646194458,0.5910183787345886,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291892051696,-4897.33740234375,304.1523132324219,0.4081403315067291,0.0632582604885101,0.3133570551872253,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393855631351471,0.64332515001297,0.64332515001297,1.0,1.0,-1.763127684593201,0.7254310250282288,1.0376965999603271,0.3191978931427002,0.0,0.0,0.8807514905929565,170.61732482910156,177.0,20.65613174438477,-21410.396484375,823.2407836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8515625,21240.0,0.0,0.0,0.4938763976097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364903211593628,1.364919662475586,-1.6398655134253204e-05,0.0,0.0005012217443436,0.0,0.0,295.2590637207031,0.0,0.0,0.0,0.7405651807785034,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337031602859,-2342.70751953125,304.1490478515625,0.5915921330451965,0.1601432263851165,0.1496332883834839,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071015268564,-707.9154663085938,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280600547790527,-5653.439453125,304.16094970703125,0.8623799681663513,0.5110772252082825,0.3607653677463531,293.25445556640625,297.1499938964844,293.1499938964844,0.5441842079162598,-9230.556640625,304.1653137207031,0.9203891754150392,0.6180751919746399,0.5888355374336243,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043811440467,-4868.83740234375,304.152099609375,0.4049316942691803,0.0625809282064437,0.3109090626239776,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.441034197807312,0.6447042226791382,0.6447042226791382,1.0,1.0,-1.756696105003357,0.7232611179351807,1.0334349870681765,0.3182438910007477,0.0,0.0,0.8770678639411926,173.61935424804688,180.0,-15.115965843200684,-21251.4921875,826.9519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.609375,21240.0,0.0,0.0,0.4924051761627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250359296798706,1.3250515460968018,-1.5521234672633e-05,0.0,0.0004997286596335,0.0,0.0,270.9341735839844,0.0,0.0,0.0,0.7342550158500671,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028337031602859,-2342.70751953125,304.1490478515625,0.5915921330451965,0.1601432263851165,0.1496332883834839,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071015268564,-707.9154663085938,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280600547790527,-5653.439453125,304.16094970703125,0.8623799681663513,0.5110772252082825,0.3607653677463531,293.25445556640625,297.1499938964844,293.1499938964844,0.5441842079162598,-9230.556640625,304.1653137207031,0.9203891754150392,0.6180751919746399,0.5888355374336243,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043811440467,-4868.83740234375,304.152099609375,0.4049316942691803,0.0625809282064437,0.3109090626239776,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.441034197807312,0.6447042226791382,0.6447042226791382,1.0,1.0,-1.756696105003357,0.7232611179351807,1.0334349870681765,0.3182438910007477,0.0,0.0,0.8770678639411926,173.61935424804688,180.0,-15.115965843200684,-21251.4921875,826.9519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.609375,21240.0,0.0,0.0,0.4924051761627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250359296798706,1.3250515460968018,-1.5521234672633e-05,0.0,0.0004997286596335,0.0,0.0,270.9341735839844,0.0,0.0,0.0,0.7342550158500671,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539216637611,-2348.575439453125,304.1488342285156,0.5898939371109009,0.1604702770709991,0.1500357389450073,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957194119691,-697.976806640625,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261257946491241,-5633.54638671875,304.1605529785156,0.8585547208786011,0.5092126131057739,0.3595671653747558,293.2533569335937,297.1499938964844,293.1499938964844,0.5414721965789795,-9195.0126953125,304.1647644042969,0.9155192375183104,0.61565101146698,0.58669114112854,293.1737365722656,297.1499938964844,293.1499938964844,0.02468978241086,-4829.51513671875,304.152099609375,0.4017433524131775,0.0619010329246521,0.3084499537944793,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426832795143127,0.6459007263183594,0.6459007263183594,1.0,1.0,-1.7503622770309448,0.721036970615387,1.0293253660202026,0.3171871900558471,0.0,0.0,0.8713192939758301,176.61981201171875,183.0,-0.9385233521461488,-21201.89453125,830.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.779296875,21240.0,0.0,0.0,0.4906275272369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312682032585144,1.3126972913742063,-1.5299647202482447e-05,0.0,0.0004979245713911,0.0,0.0,264.217529296875,0.0,0.0,0.0,0.7282417416572571,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031539216637611,-2348.575439453125,304.1488342285156,0.5898939371109009,0.1604702770709991,0.1500357389450073,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957194119691,-697.976806640625,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261257946491241,-5633.54638671875,304.1605529785156,0.8585547208786011,0.5092126131057739,0.3595671653747558,293.2533569335937,297.1499938964844,293.1499938964844,0.5414721965789795,-9195.0126953125,304.1647644042969,0.9155192375183104,0.61565101146698,0.58669114112854,293.1737365722656,297.1499938964844,293.1499938964844,0.02468978241086,-4829.51513671875,304.152099609375,0.4017433524131775,0.0619010329246521,0.3084499537944793,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426832795143127,0.6459007263183594,0.6459007263183594,1.0,1.0,-1.7503622770309448,0.721036970615387,1.0293253660202026,0.3171871900558471,0.0,0.0,0.8713192939758301,176.61981201171875,183.0,-0.9385233521461488,-21201.89453125,830.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.779296875,21240.0,0.0,0.0,0.4906275272369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312682032585144,1.3126972913742063,-1.5299647202482447e-05,0.0,0.0004979245713911,0.0,0.0,264.217529296875,0.0,0.0,0.0,0.7282417416572571,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033077761530876,-2351.3583984375,304.1487731933594,0.5890787243843079,0.1606484949588775,0.1502503007650375,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396837651729,-692.7845458984375,301.9085693359375,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250874817371368,-5622.77490234375,304.1605224609375,0.8566775321960449,0.5082786083221436,0.3589663207530975,293.2528381347656,297.1499938964844,293.1499938964844,0.5400329232215881,-9175.9794921875,304.1646728515625,0.9131502509117126,0.6144405007362366,0.5856197476387024,293.1739196777344,297.1499938964844,293.1499938964844,0.0244767796248197,-4809.017578125,304.152099609375,0.4001361429691314,0.061559472233057,0.3072142004966736,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435069561004638,0.6464365720748901,0.6464365720748901,1.0,1.0,-1.747202754020691,0.7198943495750427,1.027308464050293,0.3166226148605346,0.0,0.0,0.8679332137107849,178.12188720703125,183.0,3.4156265258789062,-21174.8671875,832.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21379.11328125,20160.0,0.0,0.0,0.4896724820137024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066672086715698,1.3066823482513428,-1.520291971246479e-05,0.0,0.0004969552974216,0.0,0.0,261.11328125,0.0,0.0,0.0,0.7103809118270874,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036513820290565,-2357.982666015625,304.1483764648437,0.5882863998413086,0.1608367413282394,0.1504734456539154,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991257682442,-688.5515747070312,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247923493385315,-5620.40625,304.1591186523437,0.8548263907432556,0.5073515772819519,0.3583667278289795,293.2523193359375,297.1499938964844,293.1499938964844,0.5395219326019287,-9170.4482421875,304.16290283203125,0.910835027694702,0.6132410764694214,0.584552526473999,293.17413330078125,297.1499938964844,293.1499938964844,0.0243277307599782,-4796.07763671875,304.1519775390625,0.3985094726085663,0.0612169317901134,0.3059735596179962,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443300366401672,0.6469340920448303,0.6469340920448303,1.0,1.0,-1.7440544366836548,0.7187357544898987,1.025318622589111,0.3160400390625,0.0,0.0,0.8673256039619446,179.62420654296875,186.0,-25.79181861877441,-21055.33984375,834.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.814453125,20160.0,0.0,0.0,0.4885301887989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772291898727417,1.277243733406067,-1.4557768736267462e-05,0.0,0.0004957960336469,0.0,0.0,244.2320709228516,0.0,0.0,0.0,0.7091298699378967,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041132509708404,-2366.55859375,304.1481628417969,0.5867775082588196,0.1612446308135986,0.150948017835617,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024455115199,-678.4957275390625,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432842254638,-5604.50830078125,304.1587219238281,0.8512157201766968,0.5055161118507385,0.3571854531764984,293.251220703125,297.1499938964844,293.1499938964844,0.5373299717903137,-9141.7197265625,304.162353515625,0.9064045548439026,0.6108733415603638,0.5824558138847351,293.17449951171875,297.1499938964844,293.1499938964844,0.0239414665848016,-4759.37060546875,304.1519775390625,0.3951654434204101,0.0605299435555934,0.303481251001358,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459762871265411,0.6478191018104553,0.6478191018104553,1.0,1.0,-1.737844705581665,0.7163964509963989,1.0214481353759766,0.3148462474346161,0.0,0.0,0.8654000163078308,182.6252593994141,189.0,-7.14635181427002,-21014.8359375,838.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20284.181640625,20160.0,0.0,0.0,0.4860634505748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666151523590088,1.2666294574737549,-1.4329439181892669e-05,0.0,0.0004932926385663,0.0,0.0,238.33856201171875,0.0,0.0,0.0,0.7037628293037415,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041132509708404,-2366.55859375,304.1481628417969,0.5867775082588196,0.1612446308135986,0.150948017835617,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024455115199,-678.4957275390625,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232432842254638,-5604.50830078125,304.1587219238281,0.8512157201766968,0.5055161118507385,0.3571854531764984,293.251220703125,297.1499938964844,293.1499938964844,0.5373299717903137,-9141.7197265625,304.162353515625,0.9064045548439026,0.6108733415603638,0.5824558138847351,293.17449951171875,297.1499938964844,293.1499938964844,0.0239414665848016,-4759.37060546875,304.1519775390625,0.3951654434204101,0.0605299435555934,0.303481251001358,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459762871265411,0.6478191018104553,0.6478191018104553,1.0,1.0,-1.737844705581665,0.7163964509963989,1.0214481353759766,0.3148462474346161,0.0,0.0,0.8654000163078308,182.6252593994141,189.0,-7.14635181427002,-21014.8359375,838.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,20284.181640625,20160.0,0.0,0.0,0.4860634505748749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666151523590088,1.2666294574737549,-1.4329439181892669e-05,0.0,0.0004932926385663,0.0,0.0,238.33856201171875,0.0,0.0,0.0,0.7037628293037415,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800654053688,-2373.1513671875,304.1481628417969,0.5853596925735474,0.1616935431957245,0.1514591574668884,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969670504331,-667.3236694335938,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211785495281219,-5582.81005859375,304.1592712402344,0.847693920135498,0.5036726593971252,0.3560009300708771,293.250244140625,297.1499938964844,293.1499938964844,0.5345057845115662,-9103.8232421875,304.1629333496094,0.9022335410118104,0.608504056930542,0.5803619623184204,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143359750509,-4717.2607421875,304.15203857421875,0.391623318195343,0.059839479625225,0.3009749054908752,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202130317688,0.6485804319381714,0.6485804319381714,1.0,1.0,-1.7316617965698242,0.7139967083930969,1.0176650285720823,0.3136213421821594,0.0,0.0,0.8609309196472168,185.6301727294922,177.0,5.740020275115967,-20968.171875,841.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.58203125,19080.0,0.0,0.0,0.4835899770259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583966255187988,1.2584108114242554,-1.419718137185555e-05,0.0,0.0004907823749817,0.0,0.0,234.3347625732422,0.0,0.0,0.0,0.684816837310791,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800654053688,-2373.1513671875,304.1481628417969,0.5853596925735474,0.1616935431957245,0.1514591574668884,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969670504331,-667.3236694335938,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211785495281219,-5582.81005859375,304.1592712402344,0.847693920135498,0.5036726593971252,0.3560009300708771,293.250244140625,297.1499938964844,293.1499938964844,0.5345057845115662,-9103.8232421875,304.1629333496094,0.9022335410118104,0.608504056930542,0.5803619623184204,293.1748352050781,297.1499938964844,293.1499938964844,0.0235143359750509,-4717.2607421875,304.15203857421875,0.391623318195343,0.059839479625225,0.3009749054908752,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476202130317688,0.6485804319381714,0.6485804319381714,1.0,1.0,-1.7316617965698242,0.7139967083930969,1.0176650285720823,0.3136213421821594,0.0,0.0,0.8609309196472168,185.6301727294922,177.0,5.740020275115967,-20968.171875,841.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.58203125,19080.0,0.0,0.0,0.4835899770259857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583966255187988,1.2584108114242554,-1.419718137185555e-05,0.0,0.0004907823749817,0.0,0.0,234.3347625732422,0.0,0.0,0.0,0.684816837310791,4.0,0.0,1.0
