time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193533301353,-2383.415283203125,304.1478881835937,0.5876157283782959,0.1622424572706222,0.1518291383981704,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619330674409,-654.8480224609375,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200908541679382,-5572.1484375,304.1580505371094,0.8486995100975037,0.5018965005874634,0.3546814918518066,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.291015625,304.16131591796875,0.9033190608024596,0.6062120199203491,0.578093945980072,293.1749572753906,297.1499938964844,293.1499938964844,0.0230356696993112,-4671.91650390625,304.15216064453125,0.3907581865787506,0.0591868683695793,0.2975137531757355,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444636404514313,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235288619995115,0.7106892466545105,1.0128395557403564,0.3119969964027405,0.0,0.0,0.8619921803474426,183.0162506103516,165.0,-15.893869400024414,-20806.833984375,827.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0546875,19080.0,0.0,0.0,0.4807457029819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259624004364014,1.2259758710861206,-1.3478888831741642e-05,0.0,0.0004878957697656,0.0,0.0,216.7240295410156,0.0,0.0,0.0,0.6818607449531555,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193533301353,-2383.415283203125,304.1478881835937,0.5876157283782959,0.1622424572706222,0.1518291383981704,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619330674409,-654.8480224609375,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200908541679382,-5572.1484375,304.1580505371094,0.8486995100975037,0.5018965005874634,0.3546814918518066,293.2490234375,297.1499938964844,293.1499938964844,0.5329508185386658,-9084.291015625,304.16131591796875,0.9033190608024596,0.6062120199203491,0.578093945980072,293.1749572753906,297.1499938964844,293.1499938964844,0.0230356696993112,-4671.91650390625,304.15216064453125,0.3907581865787506,0.0591868683695793,0.2975137531757355,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444636404514313,0.6493449807167053,0.6493449807167053,1.0,1.0,-1.7235288619995115,0.7106892466545105,1.0128395557403564,0.3119969964027405,0.0,0.0,0.8619921803474426,183.0162506103516,165.0,-15.893869400024414,-20806.833984375,827.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0546875,19080.0,0.0,0.0,0.4807457029819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259624004364014,1.2259758710861206,-1.3478888831741642e-05,0.0,0.0004878957697656,0.0,0.0,216.7240295410156,0.0,0.0,0.0,0.6818607449531555,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.105242870748043,-2387.294189453125,304.1482238769531,0.5925261974334717,0.1629408299922943,0.1521928161382675,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797546043992,-638.7699584960938,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177149534225464,-5546.8642578125,304.1593322753906,0.8529061675071716,0.5002008676528931,0.3533164858818054,293.24755859375,297.1499938964844,293.1499938964844,0.5298152565956116,-9041.595703125,304.16278076171875,0.9081990122795104,0.6040000319480896,0.5757668614387512,293.17462158203125,297.1499938964844,293.1499938964844,0.022412933409214,-4608.84814453125,304.1524658203125,0.3920735120773315,0.0586210377514362,0.2937228083610534,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386546909809112,0.6500797271728516,0.6500797271728516,1.0,1.0,-1.7146897315979004,0.7070355415344238,1.0076541900634766,0.3102264702320099,0.0,0.0,0.8594131469726562,176.68179321289062,153.0,7.086090087890625,-20745.984375,801.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,19152.509765625,19080.0,0.0,0.0,0.4778699576854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202709913253784,1.220284342765808,-1.3373641195357775e-05,0.0,0.0004849772667512,0.0,0.0,213.93655395507807,0.0,0.0,0.0,0.6789693236351013,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.105242870748043,-2387.294189453125,304.1482238769531,0.5925261974334717,0.1629408299922943,0.1521928161382675,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797546043992,-638.7699584960938,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177149534225464,-5546.8642578125,304.1593322753906,0.8529061675071716,0.5002008676528931,0.3533164858818054,293.24755859375,297.1499938964844,293.1499938964844,0.5298152565956116,-9041.595703125,304.16278076171875,0.9081990122795104,0.6040000319480896,0.5757668614387512,293.17462158203125,297.1499938964844,293.1499938964844,0.022412933409214,-4608.84814453125,304.1524658203125,0.3920735120773315,0.0586210377514362,0.2937228083610534,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386546909809112,0.6500797271728516,0.6500797271728516,1.0,1.0,-1.7146897315979004,0.7070355415344238,1.0076541900634766,0.3102264702320099,0.0,0.0,0.8594131469726562,176.68179321289062,153.0,7.086090087890625,-20745.984375,801.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,19152.509765625,19080.0,0.0,0.0,0.4778699576854706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202709913253784,1.220284342765808,-1.3373641195357775e-05,0.0,0.0004849772667512,0.0,0.0,213.93655395507807,0.0,0.0,0.0,0.6789693236351013,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053498014807701,-2389.12548828125,304.1483459472656,0.5956817269325256,0.1633386015892028,0.1523879766464233,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853149399161,-630.2349243164062,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.416446179151535,-5533.37353515625,304.1599426269531,0.8558902740478516,0.4993774890899658,0.3526254296302795,293.24676513671875,297.1499938964844,293.1499938964844,0.5281462669372559,-9018.8974609375,304.1634826660156,0.9117785692214966,0.6029183864593506,0.5745909810066223,293.17431640625,297.1499938964844,293.1499938964844,0.0220984201878309,-4576.443359375,304.152587890625,0.3933110237121582,0.0583688914775848,0.2918079793453216,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350687861442566,0.6504306197166443,0.6504306197166443,1.0,1.0,-1.7101967334747314,0.7051622867584229,1.0050344467163086,0.309332013130188,0.0,0.0,0.8572492003440857,172.6474151611328,153.0,12.465508460998535,-20707.900390625,786.5432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,309.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,19155.9609375,18000.0,0.0,0.0,0.4764550328254699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169607877731323,1.216974139213562,-1.3325430700206198e-05,0.0,0.0004835413128603,0.0,0.0,212.46774291992188,0.0,0.0,0.0,0.6623910069465637,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056751608848571,-2395.36376953125,304.1480407714844,0.599199652671814,0.1637643277645111,0.1525944620370865,293.640380859375,297.1499938964844,293.1499938964844,0.0091026797890663,-622.5440063476562,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159900844097137,-5529.15625,304.158935546875,0.8593713045120239,0.4985767900943756,0.3519353866577148,293.24591064453125,297.1499938964844,293.1499938964844,0.5274876952171326,-9011.05078125,304.16217041015625,0.916029691696167,0.6018622517585754,0.5734174847602844,293.1739501953125,297.1499938964844,293.1499938964844,0.0218506939709186,-4552.359375,304.1525573730469,0.3948346972465515,0.0581344366073608,0.2899025082588196,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311576187610626,0.6507689952850342,0.6507689952850342,1.0,1.0,-1.7057137489318848,0.7032844424247742,1.0024293661117554,0.3084443807601928,0.0,0.0,0.8579867482185364,168.2200164794922,141.0,-20.70968437194824,-20565.146484375,770.1398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.470703125,18000.0,0.0,0.0,0.4748857915401459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189321994781494,1.189334750175476,-1.274234728043666e-05,0.0,0.0004819487221539,0.0,0.0,198.4828186035156,0.0,0.0,0.0,0.6618832945823669,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060969680547714,-2403.108642578125,304.14801025390625,0.6071496605873108,0.164688691496849,0.1530455201864242,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314834818243,-605.6583862304688,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117036342621,-5509.4931640625,304.1591491699219,0.8677393198013306,0.4970361590385437,0.3505792915821075,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841213226318,-8977.5126953125,304.1623840332031,0.9263830780982972,0.5998213887214661,0.5711139440536499,293.17303466796875,297.1499938964844,293.1499938964844,0.0212926138192415,-4494.8173828125,304.15264892578125,0.3985852599143982,0.0577135644853115,0.286156952381134,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225785732269287,0.6514040231704712,0.6514040231704712,1.0,1.0,-1.696912407875061,0.6995747685432434,0.9973376393318176,0.306717187166214,0.0,0.0,0.8586187362670898,158.50755310058594,129.0,-1.9136549234390257,-20499.576171875,735.2190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716812372207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830497980117798,1.1830624341964722,-1.258710017282283e-05,0.0,0.0004786965146195,0.0,0.0,195.1317443847656,0.0,0.0,0.0,0.6585159301757812,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060969680547714,-2403.108642578125,304.14801025390625,0.6071496605873108,0.164688691496849,0.1530455201864242,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314834818243,-605.6583862304688,300.6528015136719,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117036342621,-5509.4931640625,304.1591491699219,0.8677393198013306,0.4970361590385437,0.3505792915821075,293.2439880371094,297.1499938964844,293.1499938964844,0.5249841213226318,-8977.5126953125,304.1623840332031,0.9263830780982972,0.5998213887214661,0.5711139440536499,293.17303466796875,297.1499938964844,293.1499938964844,0.0212926138192415,-4494.8173828125,304.15264892578125,0.3985852599143982,0.0577135644853115,0.286156952381134,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225785732269287,0.6514040231704712,0.6514040231704712,1.0,1.0,-1.696912407875061,0.6995747685432434,0.9973376393318176,0.306717187166214,0.0,0.0,0.8586187362670898,158.50755310058594,129.0,-1.9136549234390257,-20499.576171875,735.2190551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716812372207641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830497980117798,1.1830624341964722,-1.258710017282283e-05,0.0,0.0004786965146195,0.0,0.0,195.1317443847656,0.0,0.0,0.0,0.6585159301757812,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064167544245719,-2408.73974609375,304.14813232421875,0.6159645318984985,0.1656876355409622,0.1535414755344391,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595179021358,-587.6607666015625,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116885662078857,-5483.748046875,304.1601257324219,0.8778513669967651,0.4955295324325561,0.3492303490638733,293.2421264648437,297.1499938964844,293.1499938964844,0.5218019485473633,-8934.2529296875,304.1635437011719,0.9387582540512084,0.5978183746337891,0.568824827671051,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218546420335,-4433.70849609375,304.1527099609375,0.4031268656253814,0.057343304157257,0.2825205028057098,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132523536682129,0.6519947648048401,0.6519947648048401,1.0,1.0,-1.688287377357483,0.6959143280982971,0.9923730492591858,0.3050422370433807,0.0,0.0,0.8560175895690918,148.07135009765625,117.0,11.096449851989746,-20427.865234375,698.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686286449432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787031888961792,1.178715705871582,-1.251964204129763e-05,0.0,0.0004755984991788,0.0,0.0,193.2544860839844,0.0,0.0,0.0,0.6563919186592102,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064167544245719,-2408.73974609375,304.14813232421875,0.6159645318984985,0.1656876355409622,0.1535414755344391,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595179021358,-587.6607666015625,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116885662078857,-5483.748046875,304.1601257324219,0.8778513669967651,0.4955295324325561,0.3492303490638733,293.2421264648437,297.1499938964844,293.1499938964844,0.5218019485473633,-8934.2529296875,304.1635437011719,0.9387582540512084,0.5978183746337891,0.568824827671051,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218546420335,-4433.70849609375,304.1527099609375,0.4031268656253814,0.057343304157257,0.2825205028057098,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132523536682129,0.6519947648048401,0.6519947648048401,1.0,1.0,-1.688287377357483,0.6959143280982971,0.9923730492591858,0.3050422370433807,0.0,0.0,0.8560175895690918,148.07135009765625,117.0,11.096449851989746,-20427.865234375,698.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686286449432373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787031888961792,1.178715705871582,-1.251964204129763e-05,0.0,0.0004755984991788,0.0,0.0,193.2544860839844,0.0,0.0,0.0,0.6563919186592102,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067876368761062,-2415.34765625,304.14813232421875,0.6252389550209045,0.1667439192533493,0.1540770381689071,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004427582025,-569.604248046875,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093425571918487,-5458.9658203125,304.16064453125,0.889707624912262,0.4940637946128845,0.3478962481021881,293.2402648925781,297.1499938964844,293.1499938964844,0.51871258020401,-8892.53125,304.1641540527344,0.9526307582855223,0.5958638191223145,0.566561758518219,293.1708679199219,297.1499938964844,293.1499938964844,0.0201827026903629,-4374.990234375,304.1527099609375,0.4085040092468261,0.0570098496973514,0.2789860963821411,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033719599246979,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.6798620223999023,0.6923238635063171,0.9875380992889404,0.3034183382987976,0.0,0.0,0.8521895408630371,137.2299346923828,105.0,11.978328704833984,-20339.677734375,661.4854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657311141490936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728626489639282,1.1728750467300415,-1.2439643796824384e-05,0.0,0.0004726578772533,0.0,0.0,190.86119079589844,0.0,0.0,0.0,0.6536414623260498,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067876368761062,-2415.34765625,304.14813232421875,0.6252389550209045,0.1667439192533493,0.1540770381689071,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004427582025,-569.604248046875,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093425571918487,-5458.9658203125,304.16064453125,0.889707624912262,0.4940637946128845,0.3478962481021881,293.2402648925781,297.1499938964844,293.1499938964844,0.51871258020401,-8892.53125,304.1641540527344,0.9526307582855223,0.5958638191223145,0.566561758518219,293.1708679199219,297.1499938964844,293.1499938964844,0.0201827026903629,-4374.990234375,304.1527099609375,0.4085040092468261,0.0570098496973514,0.2789860963821411,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.17401123046875,1.0,0.4033719599246979,0.6525547504425049,0.6525547504425049,1.0,1.0,-1.6798620223999023,0.6923238635063171,0.9875380992889404,0.3034183382987976,0.0,0.0,0.8521895408630371,137.2299346923828,105.0,11.978328704833984,-20339.677734375,661.4854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657311141490936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728626489639282,1.1728750467300415,-1.2439643796824384e-05,0.0,0.0004726578772533,0.0,0.0,190.86119079589844,0.0,0.0,0.0,0.6536414623260498,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286441922187,-2423.3125,304.14801025390625,0.6355064511299133,0.167843610048294,0.1546459645032882,293.6806640625,297.1499938964844,293.1499938964844,0.0076561761088669,-551.6929321289062,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071835279464721,-5436.32275390625,304.16070556640625,0.9034140110015868,0.4926413893699646,0.3465853631496429,293.23834228515625,297.1499938964844,293.1499938964844,0.5158567428588867,-8854.265625,304.1641845703125,0.9674634337425232,0.5939632058143616,0.5643393993377686,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782890707254,-4319.322265625,304.15264892578125,0.4150004386901855,0.0567045398056507,0.2755434513092041,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420279502868,0.6530965566635132,0.6530965566635132,1.0,1.0,-1.6716526746749878,0.6888206601142883,0.9828320741653442,0.3018409311771393,0.0,0.0,0.8479849696159363,126.16232299804688,93.0,7.591869831085205,-20241.30078125,624.1437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.462963342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658086776733398,1.1658209562301636,-1.2342095942585727e-05,0.0,0.0004698489501606,0.0,0.0,187.9837951660156,0.0,0.0,0.0,0.6503368616104126,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286441922187,-2423.3125,304.14801025390625,0.6355064511299133,0.167843610048294,0.1546459645032882,293.6806640625,297.1499938964844,293.1499938964844,0.0076561761088669,-551.6929321289062,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071835279464721,-5436.32275390625,304.16070556640625,0.9034140110015868,0.4926413893699646,0.3465853631496429,293.23834228515625,297.1499938964844,293.1499938964844,0.5158567428588867,-8854.265625,304.1641845703125,0.9674634337425232,0.5939632058143616,0.5643393993377686,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782890707254,-4319.322265625,304.15264892578125,0.4150004386901855,0.0567045398056507,0.2755434513092041,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930420279502868,0.6530965566635132,0.6530965566635132,1.0,1.0,-1.6716526746749878,0.6888206601142883,0.9828320741653442,0.3018409311771393,0.0,0.0,0.8479849696159363,126.16232299804688,93.0,7.591869831085205,-20241.30078125,624.1437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.462963342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658086776733398,1.1658209562301636,-1.2342095942585727e-05,0.0,0.0004698489501606,0.0,0.0,187.9837951660156,0.0,0.0,0.0,0.6503368616104126,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074723675847053,-2427.74169921875,304.14794921875,0.6412287950515747,0.1684058755636215,0.154940664768219,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885478243231,-542.751953125,299.9424743652344,0.3980008959770202,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061717391014099,-5425.75830078125,304.1605834960937,0.9114060401916504,0.4919454753398895,0.3459393084049225,293.2373962402344,297.1499938964844,293.1499938964844,0.514514684677124,-8836.3662109375,304.1640625,0.975062131881714,0.5930324792861938,0.5632448792457581,293.1692199707031,297.1499938964844,293.1499938964844,0.0194376949220895,-4292.5068359375,304.152587890625,0.418813943862915,0.0565602667629718,0.2738532423973083,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877263963222503,0.6533663868904114,0.6533663868904114,1.0,1.0,-1.6676266193389893,0.6871044039726257,0.9805222153663636,0.3010674118995666,0.0,0.0,0.8459064364433289,120.57894134521484,93.0,5.014237403869629,-20190.462890625,605.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.89453125,18000.0,0.0,0.0,0.4616220593452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620948314666748,1.1621071100234983,-1.2290121048863512e-05,0.0,0.0004684877058025,0.0,0.0,186.47247314453125,0.0,0.0,0.0,0.6485978960990906,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077281609177589,-2432.40087890625,304.1478576660156,0.6474577188491821,0.1689742356538772,0.155240848660469,293.6906433105469,297.1499938964844,293.1499938964844,0.00732440687716,-533.8483276367188,299.83642578125,0.4022336602210998,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051966965198517,-5415.59619140625,304.1604309082031,0.9204732775688172,0.4912588894367218,0.3452993333339691,293.2364501953125,297.1499938964844,293.1499938964844,0.5132198333740234,-8819.1279296875,304.1638488769531,0.9826827049255372,0.5921139121055603,0.5621611475944519,293.168701171875,297.1499938964844,293.1499938964844,0.0192035511136055,-4266.22802734375,304.1525573730469,0.4231052696704864,0.0564203932881355,0.272180825471878,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823160231113434,0.6536387801170349,0.6536387801170349,1.0,1.0,-1.6636475324630735,0.685411274433136,0.9782362580299376,0.3003022670745849,0.0,0.0,0.8438963294029236,114.97602081298828,81.0,2.678032398223877,-20139.412109375,586.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473815917969,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.189453125,18000.0,0.0,0.0,0.4603072702884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583865880966189,1.1583988666534424,-1.223793424287578e-05,0.0,0.0004671533533837,0.0,0.0,184.9673614501953,0.0,0.0,0.0,0.6468616127967834,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651987671852,-2442.19677734375,304.1476745605469,0.6617605686187744,0.1701237559318542,0.155853271484375,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046740584075,-516.06103515625,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033292829990387,-5396.15478515625,304.1600646972656,0.9411396384239196,0.4899109899997711,0.3440366089344024,293.2345275878906,297.1499938964844,293.1499938964844,0.5107266902923584,-8786.044921875,304.16339111328125,0.9976818561553956,0.590310275554657,0.5600247383117676,293.1676940917969,297.1499938964844,293.1499938964844,0.018751323223114,-4214.8916015625,304.1524658203125,0.4334995150566101,0.0561513267457485,0.2688819169998169,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179064750671,0.6542004942893982,0.6542004942893982,1.0,1.0,-1.65580153465271,0.6820865273475647,0.9737150073051452,0.2987899780273437,0.0,0.0,0.8401427865028381,103.73966979980467,69.0,-0.7499911785125732,-20038.05859375,550.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.4577551782131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512221097946167,1.1512342691421509,-1.2136656550865156e-05,0.0,0.0004645633161999,0.0,0.0,182.0744781494141,0.0,0.0,0.0,0.6435070633888245,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082651987671852,-2442.19677734375,304.1476745605469,0.6617605686187744,0.1701237559318542,0.155853271484375,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046740584075,-516.06103515625,299.62066650390625,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033292829990387,-5396.15478515625,304.1600646972656,0.9411396384239196,0.4899109899997711,0.3440366089344024,293.2345275878906,297.1499938964844,293.1499938964844,0.5107266902923584,-8786.044921875,304.16339111328125,0.9976818561553956,0.590310275554657,0.5600247383117676,293.1676940917969,297.1499938964844,293.1499938964844,0.018751323223114,-4214.8916015625,304.1524658203125,0.4334995150566101,0.0561513267457485,0.2688819169998169,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712179064750671,0.6542004942893982,0.6542004942893982,1.0,1.0,-1.65580153465271,0.6820865273475647,0.9737150073051452,0.2987899780273437,0.0,0.0,0.8401427865028381,103.73966979980467,69.0,-0.7499911785125732,-20038.05859375,550.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.4577551782131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512221097946167,1.1512342691421509,-1.2136656550865156e-05,0.0,0.0004645633161999,0.0,0.0,182.0744781494141,0.0,0.0,0.0,0.6435070633888245,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086633056402206,-2448.98583984375,304.1477966308594,0.6753095388412476,0.1713428497314453,0.1566061079502105,293.7110290527344,297.1499938964844,293.1499938964844,0.006704565603286,-498.3421936035156,299.4109191894531,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006736278533935,-5367.5908203125,304.1612548828125,0.958562195301056,0.4886212348937988,0.3428867161273956,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225516319275,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917103290557861,0.5362453460693359,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488260954618,-4166.28125,304.1523132324219,0.4437043368816376,0.0559734404087066,0.2663305401802063,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588215410709381,0.656413733959198,0.656413733959198,1.0,1.0,-1.6233125925064087,0.6682825088500977,0.955030083656311,0.2922160923480987,0.0,0.0,0.8321008086204529,94.47184753417967,72.0,39.032135009765625,-19758.09375,503.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.736328125,18000.0,0.0,0.0,0.4549879431724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418132781982422,1.1418253183364868,-1.2017191693303175e-05,0.0,0.0004617549129761,0.0,0.0,178.4550018310547,0.0,0.0,0.0,0.6390036344528198,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086633056402206,-2448.98583984375,304.1477966308594,0.6753095388412476,0.1713428497314453,0.1566061079502105,293.7110290527344,297.1499938964844,293.1499938964844,0.006704565603286,-498.3421936035156,299.4109191894531,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006736278533935,-5367.5908203125,304.1612548828125,0.958562195301056,0.4886212348937988,0.3428867161273956,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225516319275,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917103290557861,0.5362453460693359,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488260954618,-4166.28125,304.1523132324219,0.4437043368816376,0.0559734404087066,0.2663305401802063,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588215410709381,0.656413733959198,0.656413733959198,1.0,1.0,-1.6233125925064087,0.6682825088500977,0.955030083656311,0.2922160923480987,0.0,0.0,0.8321008086204529,94.47184753417967,72.0,39.032135009765625,-19758.09375,503.8303527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.736328125,18000.0,0.0,0.0,0.4549879431724548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418132781982422,1.1418253183364868,-1.2017191693303175e-05,0.0,0.0004617549129761,0.0,0.0,178.4550018310547,0.0,0.0,0.0,0.6390036344528198,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898720383644,-2454.1767578125,304.1479797363281,0.6853559613227844,0.1725472956895828,0.1574970632791519,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223306253552,-480.8843383789063,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973894417285919,-5332.056640625,304.16290283203125,0.9692765474319458,0.4872328639030456,0.3417896330356598,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735384464264,-8106.8681640625,304.2208251953125,0.9990000128746032,0.5983924269676208,0.5173319578170776,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451907217502,-4127.111328125,304.15203857421875,0.4511890113353729,0.0558618269860744,0.2647751569747925,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508326113224029,0.6592460870742798,0.6592460870742798,1.0,1.0,-1.598250150680542,0.6582099199295044,0.9400402307510376,0.2873783409595489,0.0,0.0,0.815279483795166,88.65359497070312,75.0,50.45972442626953,-19498.248046875,472.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514281749725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117282748222351,1.117294430732727,-1.1718201676558238e-05,0.0,0.0004581422253977,0.0,0.0,169.34375,0.0,0.0,0.0,0.6276240944862366,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898720383644,-2454.1767578125,304.1479797363281,0.6853559613227844,0.1725472956895828,0.1574970632791519,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223306253552,-480.8843383789063,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973894417285919,-5332.056640625,304.16290283203125,0.9692765474319458,0.4872328639030456,0.3417896330356598,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735384464264,-8106.8681640625,304.2208251953125,0.9990000128746032,0.5983924269676208,0.5173319578170776,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451907217502,-4127.111328125,304.15203857421875,0.4511890113353729,0.0558618269860744,0.2647751569747925,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508326113224029,0.6592460870742798,0.6592460870742798,1.0,1.0,-1.598250150680542,0.6582099199295044,0.9400402307510376,0.2873783409595489,0.0,0.0,0.815279483795166,88.65359497070312,75.0,50.45972442626953,-19498.248046875,472.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.681640625,18000.0,0.0,0.0,0.4514281749725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117282748222351,1.117294430732727,-1.1718201676558238e-05,0.0,0.0004581422253977,0.0,0.0,169.34375,0.0,0.0,0.0,0.6276240944862366,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239909529686,-2465.4697265625,304.1475830078125,0.6923018097877502,0.1736865639686584,0.1584214121103286,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686770059168,-465.2597961425781,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951549530029297,-5308.59619140625,304.1622619628906,0.975269377231598,0.4858219027519226,0.3407210111618042,293.1336364746094,297.1499938964844,293.1499938964844,0.4492889642715454,-7916.59423828125,304.2200012207031,0.9990000128746032,0.6062114834785461,0.5058489441871643,293.16314697265625,297.1499938964844,293.1499938964844,0.0179015807807445,-4108.9091796875,304.151611328125,0.4561724066734314,0.0558302700519561,0.2639410197734833,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459301590919494,0.6622945070266724,0.6622945070266724,1.0,1.0,-1.5831360816955566,0.6526827812194824,0.9304532408714294,0.284993976354599,0.0,0.0,0.798232913017273,85.220703125,93.0,24.80571746826172,-19286.708984375,454.8366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.369140625,18000.0,0.0,0.0,0.4472241401672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846023559570312,1.0846136808395386,-1.1296543561911676e-05,0.0,0.0004538756329566,0.0,0.0,157.40972900390625,0.0,0.0,0.0,0.6125767230987549,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096239909529686,-2465.4697265625,304.1475830078125,0.6923018097877502,0.1736865639686584,0.1584214121103286,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686770059168,-465.2597961425781,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951549530029297,-5308.59619140625,304.1622619628906,0.975269377231598,0.4858219027519226,0.3407210111618042,293.1336364746094,297.1499938964844,293.1499938964844,0.4492889642715454,-7916.59423828125,304.2200012207031,0.9990000128746032,0.6062114834785461,0.5058489441871643,293.16314697265625,297.1499938964844,293.1499938964844,0.0179015807807445,-4108.9091796875,304.151611328125,0.4561724066734314,0.0558302700519561,0.2639410197734833,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459301590919494,0.6622945070266724,0.6622945070266724,1.0,1.0,-1.5831360816955566,0.6526827812194824,0.9304532408714294,0.284993976354599,0.0,0.0,0.798232913017273,85.220703125,93.0,24.80571746826172,-19286.708984375,454.8366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.369140625,18000.0,0.0,0.0,0.4472241401672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846023559570312,1.0846136808395386,-1.1296543561911676e-05,0.0,0.0004538756329566,0.0,0.0,157.40972900390625,0.0,0.0,0.0,0.6125767230987549,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100868582725524,-2473.98486328125,304.1471862792969,0.6926829814910889,0.1741925776004791,0.1589083522558212,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564866289496,-458.4570617675781,298.86871337890625,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945537805557251,-5302.7216796875,304.1611328125,0.9743711352348328,0.4851041436195373,0.3402351140975952,293.1176452636719,297.1499938964844,293.1499938964844,0.4492760896682739,-7923.7802734375,304.2071228027344,0.9990000128746032,0.6095663905143738,0.5066201686859131,293.162353515625,297.1499938964844,293.1499938964844,0.0179136432707309,-4110.79443359375,304.1512756347656,0.455793172121048,0.0558193512260913,0.2639603614807129,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466859757900238,0.663333535194397,0.663333535194397,1.0,1.0,-1.5840857028961182,0.6535884737968445,0.9304972290992736,0.2855656445026397,0.0,0.0,0.7910496592521667,85.44442749023438,93.0,0.1935934573411941,-19241.197265625,455.9857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.275390625,18000.0,0.0,0.0,0.4449826776981354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681267976760864,1.0681378841400146,-1.1080241165473126e-05,0.0,0.0004516008484642,0.0,0.0,151.54811096191406,0.0,0.0,0.0,0.6050265431404114,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107119768857956,-2485.721435546875,304.14654541015625,0.6909534931182861,0.1746477037668228,0.1593912541866302,293.743896484375,297.1499938964844,293.1499938964844,0.0059556700289249,-452.58685302734375,298.7436218261719,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945797681808471,-5303.94384765625,304.1590576171875,0.9708402752876282,0.4843797087669372,0.339775025844574,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875455856323,-8005.4814453125,304.1873779296875,0.9990000128746032,0.6115739941596985,0.5117384791374207,293.1618347167969,297.1499938964844,293.1499938964844,0.0179757624864578,-4119.94775390625,304.15093994140625,0.4533148407936096,0.0557686164975166,0.2640933394432068,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491025567054748,0.6637820601463318,0.6637820601463318,1.0,1.0,-1.5904784202575684,0.6566924452781677,0.9337860345840454,0.2872503101825714,0.0,0.0,0.7870151996612549,86.95885467529297,111.0,-34.04063415527344,-19240.314453125,463.76080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860290527344,309.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.251953125,18000.0,0.0,0.0,0.4427993297576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544999837875366,1.0545108318328855,-1.0891473721130753e-05,0.0,0.0004493850283324,0.0,0.0,146.70233154296875,0.0,0.0,0.0,0.5988311767578125,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122640967369079,-2515.111572265625,304.1451110839844,0.6830102801322937,0.1754324585199356,0.160342276096344,293.75537109375,297.1499938964844,293.1499938964844,0.0057774437591433,-442.6536254882813,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958576023578644,-5319.9404296875,304.1539001464844,0.9574642777442932,0.4829154908657074,0.3389259874820709,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105657815933228,0.5317729115486145,293.162109375,297.1499938964844,293.1499938964844,0.0181149840354919,-4142.349609375,304.150390625,0.4435790181159973,0.0554147809743881,0.2639735043048858,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580283224582672,0.6628379821777344,0.6628379821777344,1.0,1.0,-1.6147668361663818,0.6673437356948853,0.9474231004714966,0.2926652431488037,0.0,0.0,0.789573609828949,93.01648712158205,114.0,-91.75482177734376,-19368.583984375,494.6387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.376953125,18000.0,0.0,0.0,0.4390722811222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450387001037598,1.0450494289398191,-1.0714792551880237e-05,0.0,0.0004456025490071,0.0,0.0,142.9582977294922,0.0,0.0,0.0,0.5944627523422241,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122640967369079,-2515.111572265625,304.1451110839844,0.6830102801322937,0.1754324585199356,0.160342276096344,293.75537109375,297.1499938964844,293.1499938964844,0.0057774437591433,-442.6536254882813,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958576023578644,-5319.9404296875,304.1539001464844,0.9574642777442932,0.4829154908657074,0.3389259874820709,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105657815933228,0.5317729115486145,293.162109375,297.1499938964844,293.1499938964844,0.0181149840354919,-4142.349609375,304.150390625,0.4435790181159973,0.0554147809743881,0.2639735043048858,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580283224582672,0.6628379821777344,0.6628379821777344,1.0,1.0,-1.6147668361663818,0.6673437356948853,0.9474231004714966,0.2926652431488037,0.0,0.0,0.789573609828949,93.01648712158205,114.0,-91.75482177734376,-19368.583984375,494.6387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.376953125,18000.0,0.0,0.0,0.4390722811222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450387001037598,1.0450494289398191,-1.0714792551880237e-05,0.0,0.0004456025490071,0.0,0.0,142.9582977294922,0.0,0.0,0.0,0.5944627523422241,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285977602005,-2542.755859375,304.14434814453125,0.6760264039039612,0.1760909259319305,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968989618122,-432.23968505859375,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972370624542236,-5336.3818359375,304.150390625,0.9447200894355774,0.4814485013484955,0.3380630314350128,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038778424263,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180226135998964,-4137.31201171875,304.15045166015625,0.4339446127414703,0.0546878948807716,0.2620989978313446,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654254376888275,0.6609308123588562,0.6609308123588562,1.0,1.0,-1.6348251104354858,0.6756076812744141,0.9592174291610718,0.2967528998851776,0.0,0.0,0.8033740520477295,98.73873138427734,117.0,-96.07679748535156,-19530.0078125,522.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.80859375,18000.0,0.0,0.0,0.4367740452289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061281681060791,1.06129252910614,-1.0862943781830836e-05,0.0,0.0004432701389305,0.0,0.0,147.924560546875,0.0,0.0,0.0,0.6017417311668396,4.0,0.0,1.0
