time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137285977602005,-2542.755859375,304.14434814453125,0.6760264039039612,0.1760909259319305,0.1611596196889877,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968989618122,-432.23968505859375,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972370624542236,-5336.3818359375,304.150390625,0.9447200894355774,0.4814485013484955,0.3380630314350128,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038778424263,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180226135998964,-4137.31201171875,304.15045166015625,0.4339446127414703,0.0546878948807716,0.2620989978313446,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654254376888275,0.6609308123588562,0.6609308123588562,1.0,1.0,-1.6348251104354858,0.6756076812744141,0.9592174291610718,0.2967528998851776,0.0,0.0,0.8033740520477295,98.73873138427734,117.0,-96.07679748535156,-19530.0078125,522.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.80859375,18000.0,0.0,0.0,0.4367740452289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061281681060791,1.06129252910614,-1.0862943781830836e-05,0.0,0.0004432701389305,0.0,0.0,147.924560546875,0.0,0.0,0.0,0.6017417311668396,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148167476058006,-2563.041748046875,304.1444396972656,0.669978678226471,0.1765869706869125,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035098291933,-420.2005310058594,297.9227600097656,0.4111756682395935,0.050000000745058,0.0508115626871585,293.2095031738281,297.1499938964844,293.1499938964844,0.3977190852165222,-5342.19482421875,304.1495056152344,0.933101773262024,0.4799465239048004,0.3371699750423431,293.2025146484375,297.1499938964844,293.1499938964844,0.5169258117675781,-8915.193359375,304.0902709960937,0.9990000128746032,0.594454824924469,0.5652194619178772,293.1671447753906,297.1499938964844,293.1499938964844,0.0177022777497768,-4102.90283203125,304.1508178710937,0.4249281585216522,0.053732693195343,0.2589254975318908,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717882037162781,0.6591621041297913,0.6591621041297913,1.0,1.0,-1.6490546464920044,0.6812615394592285,0.9677930474281312,0.2994706034660339,0.0,0.0,0.8219348788261414,103.9665756225586,120.0,-72.87390899658203,-19665.962890625,546.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.9375,18000.0,0.0,0.0,0.4360466301441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917177200317385,1.091728925704956,-1.1228555194975344e-05,0.0,0.0004425318911671,0.0,0.0,158.3837127685547,0.0,0.0,0.0,0.6157028675079346,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148167476058006,-2563.041748046875,304.1444396972656,0.669978678226471,0.1765869706869125,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035098291933,-420.2005310058594,297.9227600097656,0.4111756682395935,0.050000000745058,0.0508115626871585,293.2095031738281,297.1499938964844,293.1499938964844,0.3977190852165222,-5342.19482421875,304.1495056152344,0.933101773262024,0.4799465239048004,0.3371699750423431,293.2025146484375,297.1499938964844,293.1499938964844,0.5169258117675781,-8915.193359375,304.0902709960937,0.9990000128746032,0.594454824924469,0.5652194619178772,293.1671447753906,297.1499938964844,293.1499938964844,0.0177022777497768,-4102.90283203125,304.1508178710937,0.4249281585216522,0.053732693195343,0.2589254975318908,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717882037162781,0.6591621041297913,0.6591621041297913,1.0,1.0,-1.6490546464920044,0.6812615394592285,0.9677930474281312,0.2994706034660339,0.0,0.0,0.8219348788261414,103.9665756225586,120.0,-72.87390899658203,-19665.962890625,546.3591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.9375,18000.0,0.0,0.0,0.4360466301441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917177200317385,1.091728925704956,-1.1228555194975344e-05,0.0,0.0004425318911671,0.0,0.0,158.3837127685547,0.0,0.0,0.0,0.6157028675079346,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115372397005558,-2572.82470703125,304.1453857421875,0.6621171832084656,0.1769756376743316,0.1624521762132644,293.792236328125,297.1499938964844,293.1499938964844,0.0052063446491956,-406.8140869140625,297.6670837402344,0.4053994417190552,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965699672698974,-5329.26611328125,304.1517028808594,0.918611466884613,0.4784528613090515,0.3363366723060608,293.23114013671875,297.1499938964844,293.1499938964844,0.5116037130355835,-8825.712890625,304.118896484375,0.9866783022880554,0.5872588753700256,0.5583862066268921,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905791550874,-4052.85986328125,304.1512451171875,0.4151394069194793,0.0527506954967975,0.2557894885540008,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763755559921264,0.6595366597175598,0.6595366597175598,1.0,1.0,-1.637146234512329,0.6759998202323914,0.9611464142799376,0.2967451512813568,0.0,0.0,0.8378078937530518,110.46515655517578,123.0,-8.46677017211914,-19608.70703125,556.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.66796875,18000.0,0.0,0.0,0.4364132881164551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252268552780151,1.1252385377883911,-1.1680059287755284e-05,0.0,0.0004429040127433,0.0,0.0,170.88699340820312,0.0,0.0,0.0,0.6311609148979187,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115372397005558,-2572.82470703125,304.1453857421875,0.6621171832084656,0.1769756376743316,0.1624521762132644,293.792236328125,297.1499938964844,293.1499938964844,0.0052063446491956,-406.8140869140625,297.6670837402344,0.4053994417190552,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965699672698974,-5329.26611328125,304.1517028808594,0.918611466884613,0.4784528613090515,0.3363366723060608,293.23114013671875,297.1499938964844,293.1499938964844,0.5116037130355835,-8825.712890625,304.118896484375,0.9866783022880554,0.5872588753700256,0.5583862066268921,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905791550874,-4052.85986328125,304.1512451171875,0.4151394069194793,0.0527506954967975,0.2557894885540008,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763755559921264,0.6595366597175598,0.6595366597175598,1.0,1.0,-1.637146234512329,0.6759998202323914,0.9611464142799376,0.2967451512813568,0.0,0.0,0.8378078937530518,110.46515655517578,123.0,-8.46677017211914,-19608.70703125,556.8845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.66796875,18000.0,0.0,0.0,0.4364132881164551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252268552780151,1.1252385377883911,-1.1680059287755284e-05,0.0,0.0004429040127433,0.0,0.0,170.88699340820312,0.0,0.0,0.0,0.6311609148979187,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155033633112907,-2574.9140625,304.14599609375,0.6591249704360962,0.177142858505249,0.1627098172903061,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993058830499,-399.2640686035156,297.5426940917969,0.4031776189804077,0.050000000745058,0.0511874519288539,293.2095947265625,297.1499938964844,293.1499938964844,0.3955894112586975,-5318.3095703125,304.1531677246094,0.9129762053489684,0.4776707887649536,0.3358821868896484,293.2370300292969,297.1499938964844,293.1499938964844,0.5093214511871338,-8788.955078125,304.128662109375,0.98137766122818,0.5850731730461121,0.5561051368713379,293.1710510253906,297.1499938964844,293.1499938964844,0.0170517358928918,-4022.640380859375,304.1514587402344,0.4112084209918976,0.0522604212164878,0.2540861070156097,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782638013362884,0.6600142121315002,0.6600142121315002,1.0,1.0,-1.6322568655014038,0.6739972829818726,0.9582595825195312,0.2957318425178528,0.0,0.0,0.8435415625572205,113.14347839355467,123.0,9.299530982971191,-19574.986328125,561.1797485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.822265625,18000.0,0.0,0.0,0.4367848038673401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138217568397522,1.1382293701171875,-1.186972986033652e-05,0.0,0.0004432810528669,0.0,0.0,176.03260803222656,0.0,0.0,0.0,0.6372538805007935,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156245768070221,-2576.8466796875,304.146484375,0.6565711498260498,0.1773136109113693,0.1629547178745269,293.80517578125,297.1499938964844,293.1499938964844,0.0049917194992303,-391.5983581542969,297.4172058105469,0.4012346863746643,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.39458167552948,-5307.14306640625,304.1544189453125,0.9081429839134216,0.4768821895122528,0.3354104459285736,293.2403564453125,297.1499938964844,293.1499938964844,0.5074535012245178,-8759.318359375,304.1358947753906,0.9766607284545898,0.5833156704902649,0.5543647408485413,293.172119140625,297.1499938964844,293.1499938964844,0.0168175678700208,-3992.70654296875,304.151611328125,0.4077155292034149,0.0517888516187667,0.2523922622203827,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.37996506690979,0.660620391368866,0.660620391368866,1.0,1.0,-1.627979040145874,0.6723259091377258,0.955653190612793,0.294925332069397,0.0,0.0,0.8486157059669495,115.55015563964844,126.0,18.69477272033692,-19542.341796875,565.0873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.3203125,18000.0,0.0,0.0,0.4372399449348449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149370551109314,1.1493825912475586,-1.2034044630127028e-05,0.0,0.0004437429597601,0.0,0.0,180.53469848632807,0.0,0.0,0.0,0.6425031423568726,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585250377655,-2580.600830078125,304.14727783203125,0.6523637175559998,0.1776712536811828,0.1634365171194076,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742635942995,-375.87396240234375,297.1636047363281,0.3978700041770935,0.050000000745058,0.051460113376379,293.2100524902344,297.1499938964844,293.1499938964844,0.3925167620182037,-5284.47412109375,304.1563720703125,0.9002364873886108,0.4753089547157287,0.3344473242759704,293.2433166503906,297.1499938964844,293.1499938964844,0.50421541929245,-8709.4990234375,304.1458740234375,0.9683158993721008,0.5804160833358765,0.5516514778137207,293.1737060546875,297.1499938964844,293.1499938964844,0.0163768026977777,-3935.416259765625,304.1517944335937,0.4015587270259857,0.0509022809565067,0.2491543143987655,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622566699981,0.6621488928794861,0.6621488928794861,1.0,1.0,-1.6204646825790403,0.669582188129425,0.9508824944496156,0.2937037944793701,0.0,0.0,0.856770932674408,119.80792999267578,129.0,26.07135391235352,-19481.669921875,571.9739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.822265625,18000.0,0.0,0.0,0.4383022487163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672635078430176,1.1672757863998413,-1.2301024071348364e-05,0.0,0.0004448210529517,0.0,0.0,187.92774963378903,0.0,0.0,0.0,0.6509305238723755,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585250377655,-2580.600830078125,304.14727783203125,0.6523637175559998,0.1776712536811828,0.1634365171194076,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742635942995,-375.87396240234375,297.1636047363281,0.3978700041770935,0.050000000745058,0.051460113376379,293.2100524902344,297.1499938964844,293.1499938964844,0.3925167620182037,-5284.47412109375,304.1563720703125,0.9002364873886108,0.4753089547157287,0.3344473242759704,293.2433166503906,297.1499938964844,293.1499938964844,0.50421541929245,-8709.4990234375,304.1458740234375,0.9683158993721008,0.5804160833358765,0.5516514778137207,293.1737060546875,297.1499938964844,293.1499938964844,0.0163768026977777,-3935.416259765625,304.1517944335937,0.4015587270259857,0.0509022809565067,0.2491543143987655,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829622566699981,0.6621488928794861,0.6621488928794861,1.0,1.0,-1.6204646825790403,0.669582188129425,0.9508824944496156,0.2937037944793701,0.0,0.0,0.856770932674408,119.80792999267578,129.0,26.07135391235352,-19481.669921875,571.9739379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.822265625,18000.0,0.0,0.0,0.4383022487163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672635078430176,1.1672757863998413,-1.2301024071348364e-05,0.0,0.0004448210529517,0.0,0.0,187.92774963378903,0.0,0.0,0.0,0.6509305238723755,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822436213493,-2584.2099609375,304.1477966308594,0.6489232182502747,0.1780340522527694,0.1639096140861511,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552081428468,-359.7393493652344,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904182612895965,-5261.64013671875,304.15771484375,0.8935489058494568,0.4737488925457001,0.3334782421588897,293.24420166015625,297.1499938964844,293.1499938964844,0.5011619925498962,-8664.326171875,304.1522827148437,0.9608210325241088,0.5778741240501404,0.5493648648262024,293.1748352050781,297.1499938964844,293.1499938964844,0.0159688312560319,-3881.21337890625,304.1518859863281,0.3958826959133148,0.0500697530806064,0.2460983991622924,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855876624584198,0.6640480756759644,0.6640480756759644,1.0,1.0,-1.613640546798706,0.6672921776771545,0.9463484287261964,0.2928065657615661,0.0,0.0,0.8622756600379944,123.58871459960938,132.0,27.750980377197266,-19426.408203125,577.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.896484375,18000.0,0.0,0.0,0.4394260048866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799079179763794,1.1799204349517822,-1.2494380825955886e-05,0.0,0.0004459615447558,0.0,0.0,193.3036346435547,0.0,0.0,0.0,0.6568946838378906,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822436213493,-2584.2099609375,304.1477966308594,0.6489232182502747,0.1780340522527694,0.1639096140861511,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552081428468,-359.7393493652344,296.90704345703125,0.3949033319950104,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904182612895965,-5261.64013671875,304.15771484375,0.8935489058494568,0.4737488925457001,0.3334782421588897,293.24420166015625,297.1499938964844,293.1499938964844,0.5011619925498962,-8664.326171875,304.1522827148437,0.9608210325241088,0.5778741240501404,0.5493648648262024,293.1748352050781,297.1499938964844,293.1499938964844,0.0159688312560319,-3881.21337890625,304.1518859863281,0.3958826959133148,0.0500697530806064,0.2460983991622924,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855876624584198,0.6640480756759644,0.6640480756759644,1.0,1.0,-1.613640546798706,0.6672921776771545,0.9463484287261964,0.2928065657615661,0.0,0.0,0.8622756600379944,123.58871459960938,132.0,27.750980377197266,-19426.408203125,577.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.896484375,18000.0,0.0,0.0,0.4394260048866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799079179763794,1.1799204349517822,-1.2494380825955886e-05,0.0,0.0004459615447558,0.0,0.0,193.3036346435547,0.0,0.0,0.0,0.6568946838378906,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489249587059,-2599.633544921875,304.1470642089844,0.6474668383598328,0.1793577969074249,0.1650487929582595,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489690870046,-344.3822326660156,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892403244972229,-5249.33154296875,304.15704345703125,0.8889258503913879,0.4731417596340179,0.3330204784870147,293.239501953125,297.1499938964844,293.1499938964844,0.4991485774517059,-8635.5947265625,304.1547546386719,0.9552922248840332,0.5764458775520325,0.5479416847229004,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450134426355,-3890.311767578125,304.151123046875,0.3938752710819244,0.050365824252367,0.2469177842140197,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882257640361786,0.665583610534668,0.665583610534668,1.0,1.0,-1.6138700246810913,0.6680502891540527,0.9458196759223938,0.2934468686580658,0.0,0.0,0.8663875460624695,126.55011749267578,135.0,16.0371036529541,-19425.044921875,586.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.484375,18000.0,0.0,0.0,0.440553069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883379220962524,1.1883505582809448,-1.2624791452253705e-05,0.0,0.0004471053543966,0.0,0.0,196.9513092041016,0.0,0.0,0.0,0.660905122756958,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489249587059,-2599.633544921875,304.1470642089844,0.6474668383598328,0.1793577969074249,0.1650487929582595,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489690870046,-344.3822326660156,296.65972900390625,0.3926437199115753,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.3892403244972229,-5249.33154296875,304.15704345703125,0.8889258503913879,0.4731417596340179,0.3330204784870147,293.239501953125,297.1499938964844,293.1499938964844,0.4991485774517059,-8635.5947265625,304.1547546386719,0.9552922248840332,0.5764458775520325,0.5479416847229004,293.1703186035156,297.1499938964844,293.1499938964844,0.0160450134426355,-3890.311767578125,304.151123046875,0.3938752710819244,0.050365824252367,0.2469177842140197,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882257640361786,0.665583610534668,0.665583610534668,1.0,1.0,-1.6138700246810913,0.6680502891540527,0.9458196759223938,0.2934468686580658,0.0,0.0,0.8663875460624695,126.55011749267578,135.0,16.0371036529541,-19425.044921875,586.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.484375,18000.0,0.0,0.0,0.440553069114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883379220962524,1.1883505582809448,-1.2624791452253705e-05,0.0,0.0004471053543966,0.0,0.0,196.9513092041016,0.0,0.0,0.0,0.660905122756958,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445409655571,-2611.97509765625,304.1469116210937,0.6455386281013489,0.1800689697265625,0.1659063547849655,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389348916709,-328.5882568359375,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.388044148683548,-5236.7275390625,304.15673828125,0.8840013742446899,0.4719772338867187,0.3323737680912018,293.2375793457031,297.1499938964844,293.1499938964844,0.4972098767757416,-8608.359375,304.1564025878906,0.9493439793586732,0.5745711922645569,0.5463827252388,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569474101066,-3891.453857421875,304.1507263183594,0.3911398351192474,0.0501747615635395,0.2471035867929458,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908259868621826,0.6673085689544678,0.6673085689544678,1.0,1.0,-1.6126264333724976,0.6681840419769287,0.944442331790924,0.2938405275344848,0.0,0.0,0.8705273270606995,129.68902587890625,138.0,11.7366304397583,-19419.42578125,594.0044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417227804660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196002960205078,1.1960155963897705,-1.2737885299429765e-05,0.0,0.0004482924705371,0.0,0.0,200.24180603027344,0.0,0.0,0.0,0.6645185947418213,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445409655571,-2611.97509765625,304.1469116210937,0.6455386281013489,0.1800689697265625,0.1659063547849655,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389348916709,-328.5882568359375,296.4008483886719,0.3901841342449188,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.388044148683548,-5236.7275390625,304.15673828125,0.8840013742446899,0.4719772338867187,0.3323737680912018,293.2375793457031,297.1499938964844,293.1499938964844,0.4972098767757416,-8608.359375,304.1564025878906,0.9493439793586732,0.5745711922645569,0.5463827252388,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569474101066,-3891.453857421875,304.1507263183594,0.3911398351192474,0.0501747615635395,0.2471035867929458,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908259868621826,0.6673085689544678,0.6673085689544678,1.0,1.0,-1.6126264333724976,0.6681840419769287,0.944442331790924,0.2938405275344848,0.0,0.0,0.8705273270606995,129.68902587890625,138.0,11.7366304397583,-19419.42578125,594.0044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417227804660797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196002960205078,1.1960155963897705,-1.2737885299429765e-05,0.0,0.0004482924705371,0.0,0.0,200.24180603027344,0.0,0.0,0.0,0.6645185947418213,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178725287318229,-2615.93212890625,304.1470642089844,0.6443983316421509,0.1803271174430847,0.1662237793207168,293.8500061035156,297.1499938964844,293.1499938964844,0.0040325997397303,-320.4781799316406,296.2703552246094,0.3888673186302185,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872689604759216,-5228.4013671875,304.15692138671875,0.8814302682876587,0.4713120460510254,0.3319762945175171,293.2370300292969,297.1499938964844,293.1499938964844,0.49604332447052,-8591.9814453125,304.1573486328125,0.9462013840675354,0.5735712647438049,0.5455267429351807,293.1685485839844,297.1499938964844,293.1499938964844,0.0159433260560035,-3878.291015625,304.1504821777344,0.389201819896698,0.050000000745058,0.246672436594963,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920729756355285,0.6682930588722229,0.6682930588722229,1.0,1.0,-1.611064076423645,0.6678709983825684,0.9431930780410768,0.2938481569290161,0.0,0.0,0.871871829032898,131.3185577392578,138.0,13.617844581604004,-19411.5625,597.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.07421875,18000.0,0.0,0.0,0.4422778189182281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990976333618164,1.1991103887557983,-1.2785664694092702e-05,0.0,0.0004488557460717,0.0,0.0,201.6021423339844,0.0,0.0,0.0,0.6659727692604065,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552840232849,-2619.05859375,304.1472473144531,0.6432875990867615,0.180549755692482,0.1665000170469284,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247232489287,-312.187744140625,296.1390686035156,0.3875974416732788,0.050000000745058,0.0519854761660099,293.2044372558594,297.1499938964844,293.1499938964844,0.3864265382289886,-5219.32080078125,304.1571960449219,0.8789563775062561,0.4706186354160309,0.3315523564815521,293.2366027832031,297.1499938964844,293.1499938964844,0.4947993755340576,-8574.5634765625,304.1582946777344,0.9431408643722534,0.5725524425506592,0.5446446537971497,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612689167261,-3878.7421875,304.1469116210937,0.3876101076602936,0.050000000745058,0.2466108947992324,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933069109916687,0.669316828250885,0.669316828250885,1.0,1.0,-1.6098289489746094,0.6677224636077881,0.9421064257621764,0.2939371466636657,0.0,0.0,0.872700572013855,132.89547729492188,141.0,15.3726167678833,-19406.4296875,600.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.150390625,18000.0,0.0,0.0,0.4427970051765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014495134353638,1.2014623880386353,-1.2823586075683124e-05,0.0,0.0004493826709222,0.0,0.0,202.656982421875,0.0,0.0,0.0,0.6670805811882019,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588057756424,-2624.217529296875,304.1476745605469,0.6411202549934387,0.1809241771697998,0.1669732332229614,293.86572265625,297.1499938964844,293.1499938964844,0.0037073248531669,-295.34619140625,295.8720703125,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.3847028613090515,-5200.76953125,304.1576538085937,0.8742024898529053,0.4691859185695648,0.3306596875190735,293.2359313964844,297.1499938964844,293.1499938964844,0.4922755360603332,-8539.4638671875,304.15972900390625,0.9371685981750488,0.570493757724762,0.5428445339202881,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776136279106,-3881.228515625,304.137451171875,0.3851820528507232,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577347755432,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079952716827393,0.667757511138916,0.940237820148468,0.2943351864814758,0.0,0.0,0.8732417821884155,135.9749755859375,144.0,15.968313217163086,-19400.203125,608.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.4437179267406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040138244628906,1.204026699066162,-1.2868128578702454e-05,0.0,0.0004503172822296,0.0,0.0,203.845443725586,0.0,0.0,0.0,0.6682982444763184,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588057756424,-2624.217529296875,304.1476745605469,0.6411202549934387,0.1809241771697998,0.1669732332229614,293.86572265625,297.1499938964844,293.1499938964844,0.0037073248531669,-295.34619140625,295.8720703125,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.3847028613090515,-5200.76953125,304.1576538085937,0.8742024898529053,0.4691859185695648,0.3306596875190735,293.2359313964844,297.1499938964844,293.1499938964844,0.4922755360603332,-8539.4638671875,304.15972900390625,0.9371685981750488,0.570493757724762,0.5428445339202881,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776136279106,-3881.228515625,304.137451171875,0.3851820528507232,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957577347755432,0.6715213060379028,0.6715213060379028,1.0,1.0,-1.6079952716827393,0.667757511138916,0.940237820148468,0.2943351864814758,0.0,0.0,0.8732417821884155,135.9749755859375,144.0,15.968313217163086,-19400.203125,608.1375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.4437179267406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040138244628906,1.204026699066162,-1.2868128578702454e-05,0.0,0.0004503172822296,0.0,0.0,203.845443725586,0.0,0.0,0.0,0.6682982444763184,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186013221740722,-2628.29296875,304.1480407714844,0.6389644145965576,0.1812291890382766,0.1673781722784042,293.8769836425781,297.1499938964844,293.1499938964844,0.003486756235361,-278.0900573730469,295.6001281738281,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829353153705597,-5181.76171875,304.1580505371094,0.869581401348114,0.4677162170410156,0.3297374248504638,293.2353820800781,297.1499938964844,293.1499938964844,0.4897124767303467,-8504.037109375,304.1607360839844,0.9312744140625,0.5684325695037842,0.5410358905792236,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876067191362,-3883.199951171875,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722295284271,0.6739723682403564,0.6739723682403564,1.0,1.0,-1.6060510873794556,0.6678190231323242,0.938232123851776,0.2947840392589569,0.0,0.0,0.8722302913665771,139.04920959472656,147.0,16.226797103881836,-19392.181640625,615.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.4444476962089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039951086044312,1.2040079832077026,-1.2874484127678444e-05,0.0,0.0004510578874032,0.0,0.0,203.9096527099609,0.0,0.0,0.0,0.6682917475700378,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186013221740722,-2628.29296875,304.1480407714844,0.6389644145965576,0.1812291890382766,0.1673781722784042,293.8769836425781,297.1499938964844,293.1499938964844,0.003486756235361,-278.0900573730469,295.6001281738281,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829353153705597,-5181.76171875,304.1580505371094,0.869581401348114,0.4677162170410156,0.3297374248504638,293.2353820800781,297.1499938964844,293.1499938964844,0.4897124767303467,-8504.037109375,304.1607360839844,0.9312744140625,0.5684325695037842,0.5410358905792236,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876067191362,-3883.199951171875,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722295284271,0.6739723682403564,0.6739723682403564,1.0,1.0,-1.6060510873794556,0.6678190231323242,0.938232123851776,0.2947840392589569,0.0,0.0,0.8722302913665771,139.04920959472656,147.0,16.226797103881836,-19392.181640625,615.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.4444476962089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039951086044312,1.2040079832077026,-1.2874484127678444e-05,0.0,0.0004510578874032,0.0,0.0,203.9096527099609,0.0,0.0,0.0,0.6682917475700378,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006550073623,-2631.611572265625,304.1483459472656,0.6368368864059448,0.1814799010753631,0.1677314937114715,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637652475386,-260.50701904296875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811449706554413,-5162.5263671875,304.1583557128906,0.8650961518287659,0.4662131369113922,0.3287920653820038,293.2348327636719,297.1499938964844,293.1499938964844,0.4871491491794586,-8468.7666015625,304.1614074707031,0.9255086183547974,0.5663796663284302,0.5392329692840576,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919410943985,-3884.692138671875,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005535840988159,0.6766563653945923,0.6766563653945923,1.0,1.0,-1.6040223836898804,0.6679081916809082,0.9361141920089722,0.2952790260314941,0.0,0.0,0.869724690914154,142.11740112304688,150.0,15.760966300964355,-19381.119140625,622.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.716796875,18000.0,0.0,0.0,0.444951981306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014148235321045,1.201427698135376,-1.2843334843637422e-05,0.0,0.0004515696782618,0.0,0.0,202.8625640869141,0.0,0.0,0.0,0.6670770049095154,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006550073623,-2631.611572265625,304.1483459472656,0.6368368864059448,0.1814799010753631,0.1677314937114715,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637652475386,-260.50701904296875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811449706554413,-5162.5263671875,304.1583557128906,0.8650961518287659,0.4662131369113922,0.3287920653820038,293.2348327636719,297.1499938964844,293.1499938964844,0.4871491491794586,-8468.7666015625,304.1614074707031,0.9255086183547974,0.5663796663284302,0.5392329692840576,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919410943985,-3884.692138671875,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005535840988159,0.6766563653945923,0.6766563653945923,1.0,1.0,-1.6040223836898804,0.6679081916809082,0.9361141920089722,0.2952790260314941,0.0,0.0,0.869724690914154,142.11740112304688,150.0,15.760966300964355,-19381.119140625,622.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.716796875,18000.0,0.0,0.0,0.444951981306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014148235321045,1.201427698135376,-1.2843334843637422e-05,0.0,0.0004515696782618,0.0,0.0,202.8625640869141,0.0,0.0,0.0,0.6670770049095154,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721822738647,-2634.460693359375,304.14862060546875,0.6347433924674988,0.1816850900650024,0.1680419296026229,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379856470972,-242.60324096679688,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545365333557,-5143.3125,304.1585388183594,0.8607404828071594,0.4646718502044678,0.3278210461139679,293.2342834472656,297.1499938964844,293.1499938964844,0.484630674123764,-8434.24609375,304.16180419921875,0.9199178218841552,0.5643405914306641,0.5374415516853333,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929599612951,-3886.02587890625,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049575328827,0.6795618534088135,0.6795618534088135,1.0,1.0,-1.6019237041473389,0.6680217981338501,0.9339019656181335,0.2958139479160309,0.0,0.0,0.8659131526947021,145.17893981933594,153.0,14.394808769226074,-19366.169921875,629.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.4452052116394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964280605316162,1.196440815925598,-1.2776761650457049e-05,0.0,0.0004518266941886,0.0,0.0,200.77882385253903,0.0,0.0,0.0,0.6647288203239441,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721822738647,-2634.460693359375,304.14862060546875,0.6347433924674988,0.1816850900650024,0.1680419296026229,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379856470972,-242.60324096679688,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545365333557,-5143.3125,304.1585388183594,0.8607404828071594,0.4646718502044678,0.3278210461139679,293.2342834472656,297.1499938964844,293.1499938964844,0.484630674123764,-8434.24609375,304.16180419921875,0.9199178218841552,0.5643405914306641,0.5374415516853333,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929599612951,-3886.02587890625,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029049575328827,0.6795618534088135,0.6795618534088135,1.0,1.0,-1.6019237041473389,0.6680217981338501,0.9339019656181335,0.2958139479160309,0.0,0.0,0.8659131526947021,145.17893981933594,153.0,14.394808769226074,-19366.169921875,629.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.4452052116394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964280605316162,1.196440815925598,-1.2776761650457049e-05,0.0,0.0004518266941886,0.0,0.0,200.77882385253903,0.0,0.0,0.0,0.6647288203239441,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190511956810951,-2635.777587890625,304.1487121582031,0.6337096095085144,0.1817725896835327,0.1681830585002899,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237272683531,-233.5153350830078,294.8996887207031,0.3772951960563659,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784639239311218,-5133.763671875,304.1585998535156,0.858608067035675,0.4638847708702087,0.3273245692253113,293.2340087890625,297.1499938964844,293.1499938964844,0.4833990335464477,-8417.408203125,304.1618957519531,0.917201817035675,0.5633271336555481,0.536551296710968,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927625209093,-3886.7080078125,304.0879821777344,0.3772951960563659,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040701687335968,0.681094229221344,0.681094229221344,1.0,1.0,-1.6008503437042236,0.6680857539176941,0.9327646493911744,0.296094000339508,0.0,0.0,0.8635944724082947,146.70762634277344,153.0,13.40278434753418,-19357.056640625,632.5878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.548828125,18000.0,0.0,0.0,0.4452332854270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193115234375,1.193127989768982,-1.2731434253510088e-05,0.0,0.0004518551868386,0.0,0.0,199.38954162597656,0.0,0.0,0.0,0.663169264793396,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191272884607315,-2637.05224609375,304.1488037109375,0.6326842308044434,0.1818508356809616,0.1683155298233032,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088497929275,-224.36477661132807,294.755859375,0.3762362003326416,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775780797004699,-5124.271484375,304.1586608886719,0.8565038442611694,0.4630854427814483,0.3268198370933532,293.2337341308594,297.1499938964844,293.1499938964844,0.4821906983852386,-8400.9140625,304.16192626953125,0.9145460724830629,0.5623182654380798,0.5356650352478027,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923303872346,-3887.434814453125,304.0794677734375,0.3762362003326416,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052287638187408,0.6826784014701843,0.6826784014701843,1.0,1.0,-1.5997612476348877,0.6681532263755798,0.9316080808639526,0.2963811755180359,0.0,0.0,0.8610485196113586,148.23516845703125,156.0,12.236618041992188,-19346.783203125,635.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.6328125,18000.0,0.0,0.0,0.4451939761638641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189312219619751,1.1893248558044434,-1.2678921848419122e-05,0.0,0.0004518152854871,0.0,0.0,197.7964324951172,0.0,0.0,0.0,0.6613799929618835,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744746804237,-2639.541748046875,304.1489562988281,0.6306580901145935,0.1819822192192077,0.1685573160648346,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768936611711,-205.86050415039065,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758225739002228,-5105.4755859375,304.15869140625,0.8523749113082886,0.4614470303058624,0.3257838189601898,293.233154296875,297.1499938964844,293.1499938964844,0.4798517525196075,-8369.0517578125,304.1618347167969,0.90943843126297,0.5603141784667969,0.5339051485061646,293.181884765625,297.1499938964844,293.1499938964844,0.015991223976016,-3889.079833984375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075272381305694,0.685996413230896,0.685996413230896,1.0,1.0,-1.5975382328033447,0.6682950854301453,0.9292430877685548,0.2969727218151092,0.0,0.0,0.8554486632347107,151.28775024414062,159.0,9.53542423248291,-19322.82421875,642.7683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.314453125,18000.0,0.0,0.0,0.444919615983963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804859638214111,1.1804986000061035,-1.2556132787722165e-05,0.0,0.0004515368491411,0.0,0.0,194.1176300048828,0.0,0.0,0.0,0.6572309732437134,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744746804237,-2639.541748046875,304.1489562988281,0.6306580901145935,0.1819822192192077,0.1685573160648346,293.9241943359375,297.1499938964844,293.1499938964844,0.0025768936611711,-205.86050415039065,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758225739002228,-5105.4755859375,304.15869140625,0.8523749113082886,0.4614470303058624,0.3257838189601898,293.233154296875,297.1499938964844,293.1499938964844,0.4798517525196075,-8369.0517578125,304.1618347167969,0.90943843126297,0.5603141784667969,0.5339051485061646,293.181884765625,297.1499938964844,293.1499938964844,0.015991223976016,-3889.079833984375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075272381305694,0.685996413230896,0.685996413230896,1.0,1.0,-1.5975382328033447,0.6682950854301453,0.9292430877685548,0.2969727218151092,0.0,0.0,0.8554486632347107,151.28775024414062,159.0,9.53542423248291,-19322.82421875,642.7683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.314453125,18000.0,0.0,0.0,0.444919615983963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804859638214111,1.1804986000061035,-1.2556132787722165e-05,0.0,0.0004515368491411,0.0,0.0,194.1176300048828,0.0,0.0,0.0,0.6572309732437134,4.0,0.0,1.0
