time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194182336330413,-2642.010986328125,304.1490783691406,0.6286609768867493,0.1820817738771438,0.1687697768211364,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415214382112,-187.0639495849609,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740870654582977,-5086.90771484375,304.15869140625,0.8483418226242065,0.4597480595111847,0.3247070610523224,293.2325439453125,297.1499938964844,293.1499938964844,0.4776267409324646,-8338.8134765625,304.1615905761719,0.9046428799629213,0.558329164981842,0.5321629047393799,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901808947324,-3891.0390625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098012745380401,0.6895133852958679,0.6895133852958679,1.0,1.0,-1.5952516794204712,0.668440043926239,0.9268116354942322,0.2975819706916809,0.0,0.0,0.8494009971618652,154.3374786376953,147.0,6.555828094482422,-19294.353515625,649.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.736328125,18000.0,0.0,0.0,0.4443856477737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703637838363647,1.170376181602478,-1.2414667253324296e-05,0.0,0.000450994935818,0.0,0.0,189.9406280517578,0.0,0.0,0.0,0.6524789929389954,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194182336330413,-2642.010986328125,304.1490783691406,0.6286609768867493,0.1820817738771438,0.1687697768211364,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415214382112,-187.0639495849609,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740870654582977,-5086.90771484375,304.15869140625,0.8483418226242065,0.4597480595111847,0.3247070610523224,293.2325439453125,297.1499938964844,293.1499938964844,0.4776267409324646,-8338.8134765625,304.1615905761719,0.9046428799629213,0.558329164981842,0.5321629047393799,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901808947324,-3891.0390625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098012745380401,0.6895133852958679,0.6895133852958679,1.0,1.0,-1.5952516794204712,0.668440043926239,0.9268116354942322,0.2975819706916809,0.0,0.0,0.8494009971618652,154.3374786376953,147.0,6.555828094482422,-19294.353515625,649.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.736328125,18000.0,0.0,0.0,0.4443856477737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703637838363647,1.170376181602478,-1.2414667253324296e-05,0.0,0.000450994935818,0.0,0.0,189.9406280517578,0.0,0.0,0.0,0.6524789929389954,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920671939849,-2641.415283203125,304.1494140625,0.6302415728569031,0.1822027564048767,0.1687848269939422,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941013935953,-167.28538513183594,293.8671875,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721108734607696,-5065.59716796875,304.1590881347656,0.8494473099708557,0.4580198526382446,0.3234472274780273,293.2317810058594,297.1499938964844,293.1499938964844,0.4752359986305237,-8306.05078125,304.1617431640625,0.906034767627716,0.5563957691192627,0.5302483439445496,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728659152984,-3877.653076171875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107506752014,0.693347692489624,0.693347692489624,1.0,1.0,-1.5908715724945068,0.6676892042160034,0.9231824278831482,0.2977502942085266,0.0,0.0,0.8428356647491455,152.0897979736328,135.0,6.923517227172852,-19247.0703125,640.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.03515625,18000.0,0.0,0.0,0.4435888528823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159239411354065,1.159251689910889,-1.2260077710379846e-05,0.0,0.0004501862858887,0.0,0.0,185.41944885253903,0.0,0.0,0.0,0.6472564935684204,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920671939849,-2641.415283203125,304.1494140625,0.6302415728569031,0.1822027564048767,0.1687848269939422,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941013935953,-167.28538513183594,293.8671875,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721108734607696,-5065.59716796875,304.1590881347656,0.8494473099708557,0.4580198526382446,0.3234472274780273,293.2317810058594,297.1499938964844,293.1499938964844,0.4752359986305237,-8306.05078125,304.1617431640625,0.906034767627716,0.5563957691192627,0.5302483439445496,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728659152984,-3877.653076171875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071107506752014,0.693347692489624,0.693347692489624,1.0,1.0,-1.5908715724945068,0.6676892042160034,0.9231824278831482,0.2977502942085266,0.0,0.0,0.8428356647491455,152.0897979736328,135.0,6.923517227172852,-19247.0703125,640.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.03515625,18000.0,0.0,0.0,0.4435888528823852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159239411354065,1.159251689910889,-1.2260077710379846e-05,0.0,0.0004501862858887,0.0,0.0,185.41944885253903,0.0,0.0,0.0,0.6472564935684204,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839667201042,-2639.3369140625,304.1498107910156,0.6344920992851257,0.1823980063199997,0.1687279641628265,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402591813355,-146.9784698486328,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699333369731903,-5042.02783203125,304.1596984863281,0.8542795777320862,0.4562909007072449,0.322081446647644,293.2305908203125,297.1499938964844,293.1499938964844,0.4727208316326141,-8271.4541015625,304.1620178222656,0.912048876285553,0.5545659065246582,0.5282808542251587,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771633774042,-3853.47607421875,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384018421173,0.6974698901176453,0.6974698901176453,1.0,1.0,-1.5852352380752563,0.6664136052131653,0.9188216924667358,0.2976435422897339,0.0,0.0,0.8352888226509094,146.22547912597656,123.0,8.16051197052002,-19185.515625,620.6234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.1328125,18000.0,0.0,0.0,0.4424827396869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463702917099,1.1463823318481443,-1.2084444279025774e-05,0.0,0.0004490637220442,0.0,0.0,180.30030822753903,0.0,0.0,0.0,0.6412312388420105,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192839667201042,-2639.3369140625,304.1498107910156,0.6344920992851257,0.1823980063199997,0.1687279641628265,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402591813355,-146.9784698486328,293.5651550292969,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699333369731903,-5042.02783203125,304.1596984863281,0.8542795777320862,0.4562909007072449,0.322081446647644,293.2305908203125,297.1499938964844,293.1499938964844,0.4727208316326141,-8271.4541015625,304.1620178222656,0.912048876285553,0.5545659065246582,0.5282808542251587,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771633774042,-3853.47607421875,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384018421173,0.6974698901176453,0.6974698901176453,1.0,1.0,-1.5852352380752563,0.6664136052131653,0.9188216924667358,0.2976435422897339,0.0,0.0,0.8352888226509094,146.22547912597656,123.0,8.16051197052002,-19185.515625,620.6234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.1328125,18000.0,0.0,0.0,0.4424827396869659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463702917099,1.1463823318481443,-1.2084444279025774e-05,0.0,0.0004490637220442,0.0,0.0,180.30030822753903,0.0,0.0,0.0,0.6412312388420105,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192212551832199,-2638.150634765625,304.1499328613281,0.6373971104621887,0.182518869638443,0.1686895340681076,293.9647216796875,297.1499938964844,293.1499938964844,0.001712029101327,-136.72239685058594,293.4129333496094,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688075244426727,-5029.84130859375,304.15997314453125,0.8577669858932495,0.4554210603237152,0.3213708698749542,293.2298583984375,297.1499938964844,293.1499938964844,0.471466600894928,-8254.2109375,304.162109375,0.9164904952049256,0.5536861419677734,0.5272985696792603,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624663457274,-3838.9794921875,303.9958801269531,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2069702148437,1.0,0.3979824781417846,0.6996228694915771,0.6996228694915771,1.0,1.0,-1.5821377038955688,0.6656575798988342,0.9164801239967346,0.297529399394989,0.0,0.0,0.831211268901825,142.4226531982422,123.0,8.197301864624023,-19150.3984375,608.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53515625,18000.0,0.0,0.0,0.4418070614337921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392149925231934,1.139227032661438,-1.1987488505837972e-05,0.0,0.0004483780066948,0.0,0.0,177.49691772460938,0.0,0.0,0.0,0.6378892064094543,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191582381725311,-2636.967529296875,304.15008544921875,0.6407662630081177,0.1826518923044204,0.1686479598283767,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834160149097,-126.4388198852539,293.2597961425781,0.3830669820308685,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676683902740478,-5017.51513671875,304.1602478027344,0.8618760704994202,0.454544723033905,0.320644736289978,293.2290954589844,297.1499938964844,293.1499938964844,0.4702261984348297,-8237.1728515625,304.16217041015625,0.9217771291732788,0.5528250336647034,0.5263192653656006,293.1913452148437,297.1499938964844,293.1499938964844,0.0154409892857074,-3823.459716796875,303.98681640625,0.3830669820308685,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2096862792969,1.0,0.3940461874008178,0.7018294930458069,0.7018294930458069,1.0,1.0,-1.5789122581481934,0.664845883846283,0.9140663743019104,0.297385960817337,0.0,0.0,0.8269779086112976,138.21670532226562,111.0,7.81054162979126,-19112.798828125,594.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,309.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.328125,18000.0,0.0,0.0,0.4410494267940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316190958023071,1.1316308975219729,-1.1884957530128304e-05,0.0,0.0004476090834941,0.0,0.0,174.55259704589844,0.0,0.0,0.0,0.6343467235565186,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407574176788,-2634.78564453125,304.1502380371094,0.6488913297653198,0.1829466372728347,0.1685604453086853,293.981201171875,297.1499938964844,293.1499938964844,0.0013256255770102,-105.83749389648438,292.9502258300781,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653707206249237,-4992.67529296875,304.16064453125,0.8718782067298889,0.4527641832828522,0.3191497027873993,293.2274780273437,297.1499938964844,293.1499938964844,0.4678121209144592,-8204.0703125,304.1621398925781,0.9346081614494324,0.5511511564254761,0.5243740677833557,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856234297156,-3790.405517578125,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619230747223,0.7063896059989929,0.7063896059989929,1.0,1.0,-1.5721813440322876,0.6630954742431641,0.9090858697891236,0.2970299422740936,0.0,0.0,0.8181976675987244,128.9207305908203,99.0,5.9514007568359375,-19031.05859375,565.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869472503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152993440628052,1.1153110265731812,-1.1665928468573838e-05,0.0,0.0004458203911781,0.0,0.0,168.33526611328125,0.0,0.0,0.0,0.626753032207489,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407574176788,-2634.78564453125,304.1502380371094,0.6488913297653198,0.1829466372728347,0.1685604453086853,293.981201171875,297.1499938964844,293.1499938964844,0.0013256255770102,-105.83749389648438,292.9502258300781,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653707206249237,-4992.67529296875,304.16064453125,0.8718782067298889,0.4527641832828522,0.3191497027873993,293.2274780273437,297.1499938964844,293.1499938964844,0.4678121209144592,-8204.0703125,304.1621398925781,0.9346081614494324,0.5511511564254761,0.5243740677833557,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856234297156,-3790.405517578125,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852619230747223,0.7063896059989929,0.7063896059989929,1.0,1.0,-1.5721813440322876,0.6630954742431641,0.9090858697891236,0.2970299422740936,0.0,0.0,0.8181976675987244,128.9207305908203,99.0,5.9514007568359375,-19031.05859375,565.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392869472503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152993440628052,1.1153110265731812,-1.1665928468573838e-05,0.0,0.0004458203911781,0.0,0.0,168.33526611328125,0.0,0.0,0.0,0.626753032207489,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435645937919,-2633.0126953125,304.1503295898437,0.6589471697807312,0.1832686364650726,0.1684716641902923,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684194276109,-85.29598999023438,292.63580322265625,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.3630674183368683,-4967.8037109375,304.1609191894531,0.8842222094535828,0.4509353339672088,0.3176011443138122,293.22576904296875,297.1499938964844,293.1499938964844,0.4655137360095978,-8172.63427734375,304.16192626953125,0.949838399887085,0.5495324730873108,0.5224529504776001,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232074618339,-3755.94580078125,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.7111275792121887,0.7111275792121887,1.0,1.0,-1.5652061700820925,0.6612253785133362,0.903980791568756,0.2966051697731018,0.0,0.0,0.8092857003211975,118.85907745361328,87.0,3.1705660820007324,-18942.259765625,534.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979546308517456,1.0979660749435425,-1.1435005035309588e-05,0.0,0.0004437104507815,0.0,0.0,161.88796997070312,0.0,0.0,0.0,0.6187071800231934,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189435645937919,-2633.0126953125,304.1503295898437,0.6589471697807312,0.1832686364650726,0.1684716641902923,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684194276109,-85.29598999023438,292.63580322265625,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.3630674183368683,-4967.8037109375,304.1609191894531,0.8842222094535828,0.4509353339672088,0.3176011443138122,293.22576904296875,297.1499938964844,293.1499938964844,0.4655137360095978,-8172.63427734375,304.16192626953125,0.949838399887085,0.5495324730873108,0.5224529504776001,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232074618339,-3755.94580078125,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755453824996948,0.7111275792121887,0.7111275792121887,1.0,1.0,-1.5652061700820925,0.6612253785133362,0.903980791568756,0.2966051697731018,0.0,0.0,0.8092857003211975,118.85907745361328,87.0,3.1705660820007324,-18942.259765625,534.2556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979546308517456,1.0979660749435425,-1.1435005035309588e-05,0.0,0.0004437104507815,0.0,0.0,161.88796997070312,0.0,0.0,0.0,0.6187071800231934,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699305057525,-2631.7041015625,304.1503295898437,0.6711471676826477,0.1836080700159073,0.1683838814496994,294.0023498535156,297.1499938964844,293.1499938964844,0.0008122969302348,-64.84945678710938,292.3163146972656,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607651591300964,-4942.96142578125,304.1611328125,0.8990131616592407,0.4490484893321991,0.3160009980201721,293.2240600585937,297.1499938964844,293.1499938964844,0.4633416533470154,-8142.9912109375,304.1615600585937,0.966636836528778,0.5479608774185181,0.520560085773468,293.19482421875,297.1499938964844,293.1499938964844,0.0146602820605039,-3720.9716796875,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123344898224,0.7160307765007019,0.7160307765007019,1.0,1.0,-1.558083415031433,0.6592723727226257,0.8988110423088074,0.2961286008358001,0.0,0.0,0.800557553768158,108.3520965576172,75.0,0.1252742260694503,-18848.296875,501.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348416328430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802308320999146,1.0802420377731323,-1.1201128472748678e-05,0.0,0.0004413089773152,0.0,0.0,155.46963500976562,0.0,0.0,0.0,0.6105111837387085,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699305057525,-2631.7041015625,304.1503295898437,0.6711471676826477,0.1836080700159073,0.1683838814496994,294.0023498535156,297.1499938964844,293.1499938964844,0.0008122969302348,-64.84945678710938,292.3163146972656,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607651591300964,-4942.96142578125,304.1611328125,0.8990131616592407,0.4490484893321991,0.3160009980201721,293.2240600585937,297.1499938964844,293.1499938964844,0.4633416533470154,-8142.9912109375,304.1615600585937,0.966636836528778,0.5479608774185181,0.520560085773468,293.19482421875,297.1499938964844,293.1499938964844,0.0146602820605039,-3720.9716796875,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123344898224,0.7160307765007019,0.7160307765007019,1.0,1.0,-1.558083415031433,0.6592723727226257,0.8988110423088074,0.2961286008358001,0.0,0.0,0.800557553768158,108.3520965576172,75.0,0.1252742260694503,-18848.296875,501.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348416328430176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802308320999146,1.0802420377731323,-1.1201128472748678e-05,0.0,0.0004413089773152,0.0,0.0,155.46963500976562,0.0,0.0,0.0,0.6105111837387085,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180372118949,-2630.81982421875,304.1502990722656,0.6857802271842957,0.1839583665132522,0.168297678232193,294.0126647949219,297.1499938964844,293.1499938964844,0.0005583091406151,-44.57286071777344,291.9917907714844,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584569990634918,-4918.05615234375,304.1612548828125,0.9174844026565552,0.4470970332622528,0.3143495619297027,293.22235107421875,297.1499938964844,293.1499938964844,0.461289495229721,-8115.0244140625,304.1611328125,0.9840968251228333,0.546430766582489,0.5186973810195923,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000109285116,-3685.9091796875,303.9158020019531,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810644626617,0.7210947871208191,0.7210947871208191,1.0,1.0,-1.550868034362793,0.6572570204734802,0.8936110734939575,0.2956097722053528,0.0,0.0,0.7922676801681519,97.59056091308594,63.0,-2.6668481826782227,-18750.857421875,469.2793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.236328125,18000.0,0.0,0.0,0.4322276413440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627533197402954,1.062764286994934,-1.0972707968903704e-05,0.0,0.0004386561049614,0.0,0.0,149.30775451660156,0.0,0.0,0.0,0.6024543046951294,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180372118949,-2630.81982421875,304.1502990722656,0.6857802271842957,0.1839583665132522,0.168297678232193,294.0126647949219,297.1499938964844,293.1499938964844,0.0005583091406151,-44.57286071777344,291.9917907714844,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584569990634918,-4918.05615234375,304.1612548828125,0.9174844026565552,0.4470970332622528,0.3143495619297027,293.22235107421875,297.1499938964844,293.1499938964844,0.461289495229721,-8115.0244140625,304.1611328125,0.9840968251228333,0.546430766582489,0.5186973810195923,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000109285116,-3685.9091796875,303.9158020019531,0.4154242277145386,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810644626617,0.7210947871208191,0.7210947871208191,1.0,1.0,-1.550868034362793,0.6572570204734802,0.8936110734939575,0.2956097722053528,0.0,0.0,0.7922676801681519,97.59056091308594,63.0,-2.6668481826782227,-18750.857421875,469.2793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.236328125,18000.0,0.0,0.0,0.4322276413440704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627533197402954,1.062764286994934,-1.0972707968903704e-05,0.0,0.0004386561049614,0.0,0.0,149.30775451660156,0.0,0.0,0.0,0.6024543046951294,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187989488244056,-2630.5107421875,304.1502990722656,0.69411301612854,0.1841361671686172,0.1682551205158233,294.0177307128906,297.1499938964844,293.1499938964844,0.000489555124659,-34.80268096923828,291.8275756835937,0.4211874902248382,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572964668273926,-4905.52783203125,304.16131591796875,0.9287551045417786,0.44609534740448,0.3135043382644653,293.22149658203125,297.1499938964844,293.1499938964844,0.4603039920330047,-8101.60009765625,304.160888671875,0.9927802085876464,0.5456801652908325,0.5177775621414185,293.1960144042969,297.1499938964844,293.1499938964844,0.0142712872475385,-3668.398681640625,303.9068908691406,0.4211874902248382,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483595848083496,0.7236875891685486,0.7236875891685486,1.0,1.0,-1.547235369682312,0.6562296152114868,0.8910057544708252,0.2953362166881561,0.0,0.0,0.7883505821228027,92.15033721923828,63.0,-3.858604669570923,-18701.28515625,452.8634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.82421875,18000.0,0.0,0.0,0.4308417439460754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542842149734497,1.0542950630187988,-1.086283282347722e-05,0.0,0.000437249575043,0.0,0.0,146.3811798095703,0.0,0.0,0.0,0.5985592007637024,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187887489795684,-2630.361328125,304.1502685546875,0.702713668346405,0.184321179986,0.1682239174842834,294.02276611328125,297.1499938964844,293.1499938964844,0.0004380381433293,-24.34610939025879,291.6625671386719,0.4275145530700683,0.050000000745058,0.0502222888171672,293.2185974121094,297.1499938964844,293.1499938964844,0.3561283946037292,-4892.90771484375,304.161376953125,0.9403895735740662,0.4450824558734894,0.3126551508903503,293.2203063964844,297.1499938964844,293.1499938964844,0.4573251605033874,-8058.07568359375,304.1645812988281,0.9990000128746032,0.5450072884559631,0.5147514939308167,293.19635009765625,297.1499938964844,293.1499938964844,0.014149036258459,-3651.652587890625,303.8980407714844,0.4275145530700683,0.050000000745058,0.2382329255342483,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760314941406,291.20947265625,1.0,0.342445433139801,0.7265151739120483,0.7265151739120483,1.0,1.0,-1.541175365447998,0.654082715511322,0.8870927095413208,0.294598788022995,0.0,0.0,0.7845659255981445,86.91775512695312,51.0,-3.3081040382385254,-18633.08203125,435.7175903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72540283203125,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.478515625,18000.0,0.0,0.0,0.4294095635414123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460598468780518,1.0460706949234009,-1.0756729352578986e-05,0.0,0.00043579612975,0.0,0.0,143.5767822265625,0.0,0.0,0.0,0.594781219959259,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734834194183,-2622.11279296875,304.1509094238281,0.7171961665153503,0.1847607344388961,0.1683044284582138,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139384498354,-4.975694179534912,291.378173828125,0.439399391412735,0.050000000745058,0.0499091371893882,293.2202453613281,297.1499938964844,293.1499938964844,0.3523215353488922,-4850.34619140625,304.1640625,0.9592955112457277,0.4430121183395386,0.3110089004039764,293.1924133300781,297.1499938964844,293.1499938964844,0.4260115027427673,-7597.4609375,304.2118835449219,0.9990000128746032,0.5487973690032959,0.4853338897228241,293.1962890625,297.1499938964844,293.1499938964844,0.0138902142643928,-3611.277587890625,303.8831481933594,0.439399391412735,0.050000000745058,0.236747458577156,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291287720203399,0.7291098833084106,0.7291098833084106,1.0,1.0,-1.5018136501312256,0.63671875,0.8650948405265808,0.2854334115982055,0.0,0.0,0.7687793374061584,78.25567626953125,54.0,64.858642578125,-18263.826171875,392.2315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300170898437,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8359375,18000.0,0.0,0.0,0.4258814752101898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233436822891235,1.023354172706604,-1.0497808034415357e-05,0.0,0.0004322155436966,0.0,0.0,136.3094940185547,0.0,0.0,0.0,0.5842403173446655,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734834194183,-2622.11279296875,304.1509094238281,0.7171961665153503,0.1847607344388961,0.1683044284582138,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139384498354,-4.975694179534912,291.378173828125,0.439399391412735,0.050000000745058,0.0499091371893882,293.2202453613281,297.1499938964844,293.1499938964844,0.3523215353488922,-4850.34619140625,304.1640625,0.9592955112457277,0.4430121183395386,0.3110089004039764,293.1924133300781,297.1499938964844,293.1499938964844,0.4260115027427673,-7597.4609375,304.2118835449219,0.9990000128746032,0.5487973690032959,0.4853338897228241,293.1962890625,297.1499938964844,293.1499938964844,0.0138902142643928,-3611.277587890625,303.8831481933594,0.439399391412735,0.050000000745058,0.236747458577156,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291287720203399,0.7291098833084106,0.7291098833084106,1.0,1.0,-1.5018136501312256,0.63671875,0.8650948405265808,0.2854334115982055,0.0,0.0,0.7687793374061584,78.25567626953125,54.0,64.858642578125,-18263.826171875,392.2315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300170898437,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8359375,18000.0,0.0,0.0,0.4258814752101898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233436822891235,1.023354172706604,-1.0497808034415357e-05,0.0,0.0004322155436966,0.0,0.0,136.3094940185547,0.0,0.0,0.0,0.5842403173446655,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177981868386268,-2610.645751953125,304.1515197753906,0.7273852825164795,0.1851745843887329,0.1684951931238174,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7285461425781,0.4490812718868255,0.050000000745058,0.049700453877449,293.22271728515625,297.1499938964844,293.1499938964844,0.3476717472076416,-4798.22998046875,304.1670227050781,0.9717618823051452,0.4407348334789276,0.3093110024929046,293.14019775390625,297.1499938964844,293.1499938964844,0.4014367461204529,-7241.5458984375,304.2313537597656,0.9990000128746032,0.5582932233810425,0.4644848108291626,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666055768728,-3573.188720703125,303.8733215332031,0.4490812718868255,0.050000000745058,0.2357575595378875,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202534019947052,0.7283507585525513,0.7283507585525513,1.0,1.0,-1.473525881767273,0.6236671209335327,0.849858820438385,0.2781048715114593,0.0,0.0,0.7398755550384521,72.45386505126953,72.0,79.74996185302734,-17859.623046875,363.2527160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02325439453125,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18589.8046875,18000.0,0.0,0.0,0.4208677411079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722142815589904,0.9722241759300232,-9.943797522282694e-06,0.0,0.0004271272337064,0.0,0.0,121.0131378173828,0.0,0.0,0.0,0.5613279938697815,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177981868386268,-2610.645751953125,304.1515197753906,0.7273852825164795,0.1851745843887329,0.1684951931238174,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7285461425781,0.4490812718868255,0.050000000745058,0.049700453877449,293.22271728515625,297.1499938964844,293.1499938964844,0.3476717472076416,-4798.22998046875,304.1670227050781,0.9717618823051452,0.4407348334789276,0.3093110024929046,293.14019775390625,297.1499938964844,293.1499938964844,0.4014367461204529,-7241.5458984375,304.2313537597656,0.9990000128746032,0.5582932233810425,0.4644848108291626,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666055768728,-3573.188720703125,303.8733215332031,0.4490812718868255,0.050000000745058,0.2357575595378875,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202534019947052,0.7283507585525513,0.7283507585525513,1.0,1.0,-1.473525881767273,0.6236671209335327,0.849858820438385,0.2781048715114593,0.0,0.0,0.7398755550384521,72.45386505126953,72.0,79.74996185302734,-17859.623046875,363.2527160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02325439453125,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18589.8046875,18000.0,0.0,0.0,0.4208677411079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722142815589904,0.9722241759300232,-9.943797522282694e-06,0.0,0.0004271272337064,0.0,0.0,121.0131378173828,0.0,0.0,0.0,0.5613279938697815,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179566532373428,-2613.57177734375,304.15069580078125,0.728057861328125,0.1853612661361694,0.1687172353267669,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494658708572387,0.050000000745058,0.0496928878128528,293.22564697265625,297.1499938964844,293.1499938964844,0.345131367444992,-4771.12060546875,304.1654357910156,0.9705957174301147,0.4383023977279663,0.3076431453227997,293.09893798828125,297.1499938964844,293.1499938964844,0.3987007737159729,-7214.8330078125,304.2077941894531,0.9990000128746032,0.5669615864753723,0.4637055695056915,293.192138671875,297.1499938964844,293.1499938964844,0.0136374393478035,-3569.59228515625,303.8646545410156,0.4494658708572387,0.050000000745058,0.2357216626405716,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.32830810546875,1.0,0.3203737437725067,0.7279409766197205,0.7279409766197205,1.0,1.0,-1.470786452293396,0.6223635673522949,0.8484228849411011,0.2771928608417511,0.0,0.0,0.7141361832618713,72.20806121826172,90.0,2.703668594360352,-17603.189453125,361.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607421875,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18633.005859375,18000.0,0.0,0.0,0.414523720741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100396037101746,0.9100488424301147,-9.24291271076072e-06,0.0,0.0004206888843327,0.0,0.0,103.62357330322266,0.0,0.0,0.0,0.5339701771736145,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179566532373428,-2613.57177734375,304.15069580078125,0.728057861328125,0.1853612661361694,0.1687172353267669,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494658708572387,0.050000000745058,0.0496928878128528,293.22564697265625,297.1499938964844,293.1499938964844,0.345131367444992,-4771.12060546875,304.1654357910156,0.9705957174301147,0.4383023977279663,0.3076431453227997,293.09893798828125,297.1499938964844,293.1499938964844,0.3987007737159729,-7214.8330078125,304.2077941894531,0.9990000128746032,0.5669615864753723,0.4637055695056915,293.192138671875,297.1499938964844,293.1499938964844,0.0136374393478035,-3569.59228515625,303.8646545410156,0.4494658708572387,0.050000000745058,0.2357216626405716,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656677246094,291.32830810546875,1.0,0.3203737437725067,0.7279409766197205,0.7279409766197205,1.0,1.0,-1.470786452293396,0.6223635673522949,0.8484228849411011,0.2771928608417511,0.0,0.0,0.7141361832618713,72.20806121826172,90.0,2.703668594360352,-17603.189453125,361.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607421875,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18633.005859375,18000.0,0.0,0.0,0.414523720741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9100396037101746,0.9100488424301147,-9.24291271076072e-06,0.0,0.0004206888843327,0.0,0.0,103.62357330322266,0.0,0.0,0.0,0.5339701771736145,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144775271415,-2632.119384765625,304.1488647460937,0.7210241556167603,0.1854165345430374,0.168923407793045,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422126114368438,0.050000000745058,0.0498450361192226,293.2286071777344,297.1499938964844,293.1499938964844,0.3450433015823364,-4772.5703125,304.160400390625,0.958261251449585,0.4357803761959076,0.3060192167758941,293.0923767089844,297.1499938964844,293.1499938964844,0.4150211811065674,-7470.42578125,304.16094970703125,0.9990000128746032,0.5696675777435303,0.479014128446579,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766422703862,-3598.154541015625,303.8505249023437,0.4422126114368438,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490539550781,1.0,0.3271774053573608,0.7275311350822449,0.7275311350822449,1.0,1.0,-1.4885022640228271,0.6303641200065613,0.8581381440162659,0.2814532220363617,0.0,0.0,0.7042891979217529,76.37809753417969,108.0,-86.36869812011719,-17585.2421875,380.64263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444885253906,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9921875,18000.0,0.0,0.0,0.4078406989574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870875358581543,0.870884120464325,-8.755590897635557e-06,0.0,0.0004139064694754,0.0,0.0,93.11048889160156,0.0,0.0,0.0,0.5166980028152466,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144775271415,-2632.119384765625,304.1488647460937,0.7210241556167603,0.1854165345430374,0.168923407793045,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.4422126114368438,0.050000000745058,0.0498450361192226,293.2286071777344,297.1499938964844,293.1499938964844,0.3450433015823364,-4772.5703125,304.160400390625,0.958261251449585,0.4357803761959076,0.3060192167758941,293.0923767089844,297.1499938964844,293.1499938964844,0.4150211811065674,-7470.42578125,304.16094970703125,0.9990000128746032,0.5696675777435303,0.479014128446579,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766422703862,-3598.154541015625,303.8505249023437,0.4422126114368438,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490539550781,1.0,0.3271774053573608,0.7275311350822449,0.7275311350822449,1.0,1.0,-1.4885022640228271,0.6303641200065613,0.8581381440162659,0.2814532220363617,0.0,0.0,0.7042891979217529,76.37809753417969,108.0,-86.36869812011719,-17585.2421875,380.64263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4444885253906,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.9921875,18000.0,0.0,0.0,0.4078406989574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870875358581543,0.870884120464325,-8.755590897635557e-06,0.0,0.0004139064694754,0.0,0.0,93.11048889160156,0.0,0.0,0.0,0.5166980028152466,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.119571641087532,-2644.769775390625,304.1478881835937,0.715452253818512,0.1854495108127594,0.1690691262483596,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182312011719,0.4368695914745331,0.050000000745058,0.04996994510293,293.2301330566406,297.1499938964844,293.1499938964844,0.3454411923885345,-4778.267578125,304.15777587890625,0.94866681098938,0.4344864189624786,0.305221289396286,293.10333251953125,297.1499938964844,293.1499938964844,0.4285888075828552,-7675.7958984375,304.1343078613281,0.9990000128746032,0.568253755569458,0.4912266433238983,293.19195556640625,297.1499938964844,293.1499938964844,0.013879457488656,-3618.770751953125,303.8400573730469,0.4368695914745331,0.050000000745058,0.2370359003543853,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968994140625,1.0,0.3325552642345428,0.7273262143135071,0.7273262143135071,1.0,1.0,-1.503238081932068,0.6370505094528198,0.8661876320838928,0.2850634455680847,0.0,0.0,0.7057093381881714,79.80950927734375,108.0,-115.33524322509766,-17671.560546875,396.9551086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848327636719,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.775390625,18000.0,0.0,0.0,0.4048009812831878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648287057876587,0.8648373484611511,-8.649971277918667e-06,0.0,0.0004108215216547,0.0,0.0,91.30630493164062,0.0,0.0,0.0,0.5138798952102661,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202882155776023,-2658.49951171875,304.14697265625,0.7086719274520874,0.1854721307754516,0.1692412942647934,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4309599697589874,0.050000000745058,0.0501237586140632,293.231689453125,297.1499938964844,293.1499938964844,0.3459550440311432,-4785.16943359375,304.15545654296875,0.9372547268867492,0.4331668615341186,0.3044275641441345,293.12335205078125,297.1499938964844,293.1499938964844,0.4450766742229461,-7921.44580078125,304.107177734375,0.9990000128746032,0.5649226307868958,0.5058605074882507,293.193603515625,297.1499938964844,293.1499938964844,0.0139939291402697,-3641.603515625,303.8267822265625,0.4309599697589874,0.050000000745058,0.2377655208110809,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419677734375,1.0,0.3389989733695984,0.7268953919410706,0.7268953919410706,1.0,1.0,-1.5211173295974731,0.6451327800750732,0.8759844899177551,0.2894211411476135,0.0,0.0,0.7111349105834961,84.03462219238281,111.0,-133.60003662109375,-17813.32421875,417.2879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.477783203125,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.095703125,18000.0,0.0,0.0,0.4022012054920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679313063621521,0.8679398894309998,-8.639947736810427e-06,0.0,0.0004081831139046,0.0,0.0,91.7245101928711,0.0,0.0,0.0,0.5150216817855835,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485242962837,-2680.628173828125,304.1460876464844,0.6976321935653687,0.1854248195886612,0.169478178024292,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.422416090965271,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463765978813171,-4791.43359375,304.1530456542969,0.918756067752838,0.4304916262626648,0.3027695119380951,293.17926025390625,297.1499938964844,293.1499938964844,0.4716578125953674,-8305.6484375,304.0781555175781,0.9990000128746032,0.5542905330657959,0.5278094410896301,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564244404435,-3676.516357421875,303.79296875,0.422416090965271,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412475585937,293.8526611328125,291.0531616210937,1.0,0.3486708700656891,0.7260336875915527,0.7260336875915527,1.0,1.0,-1.547647476196289,0.6570354700088501,0.8906119465827942,0.2960288822650909,0.0,0.0,0.7300676107406616,91.10384368896484,114.0,-118.0184097290039,-18101.908203125,450.3169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162536621094,309.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.677734375,18000.0,0.0,0.0,0.3987674415111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974288105964661,0.8974376916885376,-8.884833732736297e-06,0.0,0.0004046982503496,0.0,0.0,98.5316390991211,0.0,0.0,0.0,0.5275346636772156,4.0,0.0,1.0
