time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485242962837,-2680.628173828125,304.1460876464844,0.6976321935653687,0.1854248195886612,0.169478178024292,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.422416090965271,0.050000000745058,0.0503829792141914,293.23468017578125,297.1499938964844,293.1499938964844,0.3463765978813171,-4791.43359375,304.1530456542969,0.918756067752838,0.4304916262626648,0.3027695119380951,293.17926025390625,297.1499938964844,293.1499938964844,0.4716578125953674,-8305.6484375,304.0781555175781,0.9990000128746032,0.5542905330657959,0.5278094410896301,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564244404435,-3676.516357421875,303.79296875,0.422416090965271,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412475585937,293.8526611328125,291.0531616210937,1.0,0.3486708700656891,0.7260336875915527,0.7260336875915527,1.0,1.0,-1.547647476196289,0.6570354700088501,0.8906119465827942,0.2960288822650909,0.0,0.0,0.7300676107406616,91.10384368896484,114.0,-118.0184097290039,-18101.908203125,450.3169250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162536621094,309.492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.677734375,18000.0,0.0,0.0,0.3987674415111542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974288105964661,0.8974376916885376,-8.884833732736297e-06,0.0,0.0004046982503496,0.0,0.0,98.5316390991211,0.0,0.0,0.0,0.5275346636772156,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216396391391754,-2683.881591796875,304.1471252441406,0.6846001744270325,0.1851851940155029,0.1696313768625259,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711457252502,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442659974098205,-4767.62060546875,304.1557006835937,0.8991534113883972,0.4277416467666626,0.3011344969272613,293.2154541015625,297.1499938964844,293.1499938964844,0.4654040038585663,-8200.3642578125,304.1122741699219,0.981001913547516,0.5461313128471375,0.5196649432182312,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250377684831,-3691.01318359375,303.7554016113281,0.4133711457252502,0.050000000745058,0.2405920028686523,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556670844554901,0.7251719832420349,0.7251719832420349,1.0,1.0,-1.5383365154266355,0.6525371074676514,0.8857994079589844,0.2935801148414612,0.0,0.0,0.7447919249534607,99.45523071289062,117.0,-19.891260147094727,-18109.98046875,466.98480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467529296875,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.56640625,18000.0,0.0,0.0,0.3973270952701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349777102470398,0.9349870085716248,-9.297649739892222e-06,0.0,0.0004032365104649,0.0,0.0,108.48991394042967,0.0,0.0,0.0,0.5439338088035583,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216396391391754,-2683.881591796875,304.1471252441406,0.6846001744270325,0.1851851940155029,0.1696313768625259,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711457252502,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.3442659974098205,-4767.62060546875,304.1557006835937,0.8991534113883972,0.4277416467666626,0.3011344969272613,293.2154541015625,297.1499938964844,293.1499938964844,0.4654040038585663,-8200.3642578125,304.1122741699219,0.981001913547516,0.5461313128471375,0.5196649432182312,293.20660400390625,297.1499938964844,293.1499938964844,0.0142250377684831,-3691.01318359375,303.7554016113281,0.4133711457252502,0.050000000745058,0.2405920028686523,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556670844554901,0.7251719832420349,0.7251719832420349,1.0,1.0,-1.5383365154266355,0.6525371074676514,0.8857994079589844,0.2935801148414612,0.0,0.0,0.7447919249534607,99.45523071289062,117.0,-19.891260147094727,-18109.98046875,466.98480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467529296875,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.56640625,18000.0,0.0,0.0,0.3973270952701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349777102470398,0.9349870085716248,-9.297649739892222e-06,0.0,0.0004032365104649,0.0,0.0,108.48991394042967,0.0,0.0,0.0,0.5439338088035583,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.121385172009468,-2678.83349609375,304.14849853515625,0.6754894256591797,0.184831291437149,0.1695641577243805,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411517143249511,-4732.43359375,304.158935546875,0.8858622908592224,0.4248101413249969,0.2993131279945373,293.2279968261719,297.1499938964844,293.1499938964844,0.4611327648162842,-8130.46533203125,304.1316223144531,0.9670079350471495,0.5419058799743652,0.5152990221977234,293.21337890625,297.1499938964844,293.1499938964844,0.0142173459753394,-3692.464111328125,303.717529296875,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610595166683197,0.724202573299408,0.724202573299408,1.0,1.0,-1.5325896739959717,0.6496737003326416,0.8829160332679749,0.2919128537178039,0.0,0.0,0.7535269260406494,105.81805419921876,120.0,13.856971740722656,-18043.271484375,480.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17754.005859375,18000.0,0.0,0.0,0.3969835042953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958528459072113,0.958538055419922,-9.594323273631744e-06,0.0,0.0004028877883683,0.0,0.0,115.35309600830078,0.0,0.0,0.0,0.5546549558639526,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.121385172009468,-2678.83349609375,304.14849853515625,0.6754894256591797,0.184831291437149,0.1695641577243805,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411517143249511,-4732.43359375,304.158935546875,0.8858622908592224,0.4248101413249969,0.2993131279945373,293.2279968261719,297.1499938964844,293.1499938964844,0.4611327648162842,-8130.46533203125,304.1316223144531,0.9670079350471495,0.5419058799743652,0.5152990221977234,293.21337890625,297.1499938964844,293.1499938964844,0.0142173459753394,-3692.464111328125,303.717529296875,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.0744934082031,1.0,0.3610595166683197,0.724202573299408,0.724202573299408,1.0,1.0,-1.5325896739959717,0.6496737003326416,0.8829160332679749,0.2919128537178039,0.0,0.0,0.7535269260406494,105.81805419921876,120.0,13.856971740722656,-18043.271484375,480.3011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17754.005859375,18000.0,0.0,0.0,0.3969835042953491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958528459072113,0.958538055419922,-9.594323273631744e-06,0.0,0.0004028877883683,0.0,0.0,115.35309600830078,0.0,0.0,0.0,0.5546549558639526,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404651403427,-2674.095703125,304.1493835449219,0.6686474680900574,0.1845161169767379,0.1694670170545578,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965302467346,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379809558391571,-4696.91455078125,304.1612243652344,0.8754273056983948,0.4218032956123352,0.2973906099796295,293.2323608398437,297.1499938964844,293.1499938964844,0.4582173824310303,-8084.0654296875,304.1424560546875,0.9558272361755372,0.5390354990959167,0.5125848650932312,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932806000113,-3691.73046875,303.6802062988281,0.4032965302467346,0.050000000745058,0.2427878230810165,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.43414306640625,293.8863525390625,291.0909423828125,1.0,0.365418791770935,0.7232332229614258,0.7232332229614258,1.0,1.0,-1.5283359289169312,0.6474900841712952,0.8808459043502808,0.2906288504600525,0.0,0.0,0.7604367733001709,110.98876953125,123.0,20.840654373168945,-17965.4375,491.2879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17814.20703125,18000.0,0.0,0.0,0.3973410427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763306975364684,0.9763404726982116,-9.817104000831025e-06,0.0,0.0004032506549265,0.0,0.0,120.68877410888672,0.0,0.0,0.0,0.5627484321594238,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211404651403427,-2674.095703125,304.1493835449219,0.6686474680900574,0.1845161169767379,0.1694670170545578,294.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4032965302467346,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379809558391571,-4696.91455078125,304.1612243652344,0.8754273056983948,0.4218032956123352,0.2973906099796295,293.2323608398437,297.1499938964844,293.1499938964844,0.4582173824310303,-8084.0654296875,304.1424560546875,0.9558272361755372,0.5390354990959167,0.5125848650932312,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932806000113,-3691.73046875,303.6802062988281,0.4032965302467346,0.050000000745058,0.2427878230810165,291.0897216796875,291.1499938964844,259.76287841796875,258.18505859375,279.43414306640625,293.8863525390625,291.0909423828125,1.0,0.365418791770935,0.7232332229614258,0.7232332229614258,1.0,1.0,-1.5283359289169312,0.6474900841712952,0.8808459043502808,0.2906288504600525,0.0,0.0,0.7604367733001709,110.98876953125,123.0,20.840654373168945,-17965.4375,491.2879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17814.20703125,18000.0,0.0,0.0,0.3973410427570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763306975364684,0.9763404726982116,-9.817104000831025e-06,0.0,0.0004032506549265,0.0,0.0,120.68877410888672,0.0,0.0,0.0,0.5627484321594238,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210273057222366,-2671.92041015625,304.14971923828125,0.6657818555831909,0.1843766868114471,0.1694239825010299,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816880226135,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363710045814514,-4678.947265625,304.162109375,0.8708975315093994,0.4202799797058105,0.2964058518409729,293.2332763671875,297.1499938964844,293.1499938964844,0.4569286704063415,-8064.154296875,304.1461486816406,0.95091050863266,0.537812352180481,0.5114768147468567,293.2215576171875,297.1499938964844,293.1499938964844,0.0141767933964729,-3690.7177734375,303.6617736816406,0.4014816880226135,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.4526672363281,293.8997802734375,291.0985717773437,1.0,0.3673247992992401,0.7227485179901123,0.7227485179901123,1.0,1.0,-1.5264047384262085,0.6464870572090149,0.8799176216125488,0.2900373935699463,0.0,0.0,0.7631763815879822,113.27725219726562,123.0,21.301225662231445,-17925.82421875,496.1009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.0789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17839.2109375,18000.0,0.0,0.0,0.3976964652538299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834837317466736,0.9834936261177064,-9.90788612398319e-06,0.0,0.0004036113386973,0.0,0.0,122.8831558227539,0.0,0.0,0.0,0.5660063624382019,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209194138646125,-2669.85302734375,304.14996337890625,0.6631845235824585,0.1842466443777084,0.1693848371505737,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083770275116,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.3347462117671966,-4660.84423828125,304.1628723144531,0.8667005896568298,0.4187440872192383,0.2954078614711761,293.2337646484375,297.1499938964844,293.1499938964844,0.4556847810745239,-8045.27734375,304.14910888671875,0.9463186860084534,0.5366631746292114,0.5104514360427856,293.2238464355469,297.1499938964844,293.1499938964844,0.014158054254949,-3689.37451171875,303.6434936523437,0.3998083770275116,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.4703674316406,293.9131164550781,291.1058654785156,1.0,0.3690925538539886,0.7223871946334839,0.7223871946334839,1.0,1.0,-1.524521827697754,0.6455339193344116,0.8789879679679871,0.2894866466522217,0.0,0.0,0.7654553055763245,115.42082214355467,126.0,21.068822860717773,-17887.12890625,500.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,309.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.607421875,18000.0,0.0,0.0,0.3981283009052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895739555358888,0.9895839691162108,-9.986147233576048e-06,0.0,0.0004040496132802,0.0,0.0,124.7780990600586,0.0,0.0,0.0,0.5687844753265381,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.120712012052536,-2665.893310546875,304.1502990722656,0.6585972905158997,0.184006467461586,0.1693148612976074,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314467370510101,-4624.12841796875,304.1640625,0.859065592288971,0.4156330823898315,0.2933754920959472,293.23394775390625,297.1499938964844,293.1499938964844,0.4532434642314911,-8009.02978515625,304.1534118652344,0.937890648841858,0.5344983339309692,0.5085423588752747,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147766262292,-3685.80810546875,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070919513702,0.721664547920227,0.721664547920227,1.0,1.0,-1.520802617073059,0.6436522603034973,0.8771503567695618,0.2884022295475006,0.0,0.0,0.768622636795044,119.37915802001952,129.0,20.60726547241211,-17813.056640625,508.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.244140625,18000.0,0.0,0.0,0.3991165161132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986948370933532,0.9987049698829652,-1.0106365152751096e-05,0.0,0.0004050525312777,0.0,0.0,127.67440032958984,0.0,0.0,0.0,0.5729553699493408,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.120712012052536,-2665.893310546875,304.1502990722656,0.6585972905158997,0.184006467461586,0.1693148612976074,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314467370510101,-4624.12841796875,304.1640625,0.859065592288971,0.4156330823898315,0.2933754920959472,293.23394775390625,297.1499938964844,293.1499938964844,0.4532434642314911,-8009.02978515625,304.1534118652344,0.937890648841858,0.5344983339309692,0.5085423588752747,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147766262292,-3685.80810546875,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070919513702,0.721664547920227,0.721664547920227,1.0,1.0,-1.520802617073059,0.6436522603034973,0.8771503567695618,0.2884022295475006,0.0,0.0,0.768622636795044,119.37915802001952,129.0,20.60726547241211,-17813.056640625,508.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.244140625,18000.0,0.0,0.0,0.3991165161132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986948370933532,0.9987049698829652,-1.0106365152751096e-05,0.0,0.0004050525312777,0.0,0.0,127.67440032958984,0.0,0.0,0.0,0.5729553699493408,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205010116100311,-2661.87646484375,304.15057373046875,0.654593288898468,0.1837826073169708,0.16925048828125,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280592858791351,-4586.4345703125,304.1650085449219,0.8521655201911926,0.4124667644500732,0.2912961840629577,293.2336120605469,297.1499938964844,293.1499938964844,0.4507823884487152,-7973.2431640625,304.1563415527344,0.9302337169647216,0.5324386954307556,0.5067371726036072,293.23162841796875,297.1499938964844,293.1499938964844,0.0140641955658793,-3681.060791015625,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9642639160156,291.1352233886719,1.0,0.3752104938030243,0.7209419012069702,0.7209419012069702,1.0,1.0,-1.5170741081237793,0.6417660117149353,0.8753081560134888,0.2873170971870422,0.0,0.0,0.7697678804397583,123.0272979736328,132.0,21.034746170043945,-17743.021484375,515.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.7734375,18000.0,0.0,0.0,0.400115817785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036039352416992,1.003614068031311,-1.0176576324738562e-05,0.0,0.0004060667124576,0.0,0.0,129.299072265625,0.0,0.0,0.0,0.5752145648002625,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205010116100311,-2661.87646484375,304.15057373046875,0.654593288898468,0.1837826073169708,0.16925048828125,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322829246521,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280592858791351,-4586.4345703125,304.1650085449219,0.8521655201911926,0.4124667644500732,0.2912961840629577,293.2336120605469,297.1499938964844,293.1499938964844,0.4507823884487152,-7973.2431640625,304.1563415527344,0.9302337169647216,0.5324386954307556,0.5067371726036072,293.23162841796875,297.1499938964844,293.1499938964844,0.0140641955658793,-3681.060791015625,303.5704650878906,0.3939322829246521,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.53759765625,293.9642639160156,291.1352233886719,1.0,0.3752104938030243,0.7209419012069702,0.7209419012069702,1.0,1.0,-1.5170741081237793,0.6417660117149353,0.8753081560134888,0.2873170971870422,0.0,0.0,0.7697678804397583,123.0272979736328,132.0,21.034746170043945,-17743.021484375,515.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.7734375,18000.0,0.0,0.0,0.400115817785263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036039352416992,1.003614068031311,-1.0176576324738562e-05,0.0,0.0004060667124576,0.0,0.0,129.299072265625,0.0,0.0,0.0,0.5752145648002625,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189886033535003,-2634.248779296875,304.1529235839844,0.6487630009651184,0.1815978586673736,0.1677719801664352,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229671418666839,-4528.93359375,304.1685485839844,0.8442503213882446,0.4073092639446258,0.2880961000919342,293.2425537109375,297.1499938964844,293.1499938964844,0.4465239942073822,-7911.24365234375,304.1614074707031,0.9214417338371276,0.5284865498542786,0.5035298466682434,293.24688720703125,297.1499938964844,293.1499938964844,0.0139055969193577,-3663.144287109375,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0126037597656,291.1600952148437,1.0,0.3777349591255188,0.7202199101448059,0.7202199101448059,1.0,1.0,-1.5086848735809326,0.6377460360527039,0.870938777923584,0.2850936949253082,0.0,0.0,0.7674639821052551,126.82254028320312,120.0,34.421756744384766,-17632.564453125,520.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58203125,18000.0,0.0,0.0,0.4008957147598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031611919403076,1.003171443939209,-1.018651710182894e-05,0.0,0.0004068581911269,0.0,0.0,129.30006408691406,0.0,0.0,0.0,0.575012743473053,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189886033535003,-2634.248779296875,304.1529235839844,0.6487630009651184,0.1815978586673736,0.1677719801664352,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229671418666839,-4528.93359375,304.1685485839844,0.8442503213882446,0.4073092639446258,0.2880961000919342,293.2425537109375,297.1499938964844,293.1499938964844,0.4465239942073822,-7911.24365234375,304.1614074707031,0.9214417338371276,0.5284865498542786,0.5035298466682434,293.24688720703125,297.1499938964844,293.1499938964844,0.0139055969193577,-3663.144287109375,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5874938964844,294.0126037597656,291.1600952148437,1.0,0.3777349591255188,0.7202199101448059,0.7202199101448059,1.0,1.0,-1.5086848735809326,0.6377460360527039,0.870938777923584,0.2850936949253082,0.0,0.0,0.7674639821052551,126.82254028320312,120.0,34.421756744384766,-17632.564453125,520.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.58203125,18000.0,0.0,0.0,0.4008957147598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031611919403076,1.003171443939209,-1.018651710182894e-05,0.0,0.0004068581911269,0.0,0.0,129.30006408691406,0.0,0.0,0.0,0.575012743473053,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176694259047508,-2610.078125,304.15411376953125,0.6487144827842712,0.1806201636791229,0.1666345745325088,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178648650646209,-4471.4521484375,304.1708068847656,0.8432134985923767,0.4032657444477081,0.2851022779941559,293.24468994140625,297.1499938964844,293.1499938964844,0.4421507716178894,-7848.38916015625,304.164794921875,0.9217413663864136,0.525701105594635,0.500649094581604,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787733063101,-3631.96533203125,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727010726928,0.7194979190826416,0.7194979190826416,1.0,1.0,-1.4998712539672852,0.6335412263870239,0.8663299679756165,0.2827484607696533,0.0,0.0,0.7599145174026489,125.20755767822266,108.0,41.49065017700195,-17498.0,511.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.830078125,18000.0,0.0,0.0,0.4011382162570953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923737645149232,0.99238383769989,-1.00811803349643e-05,0.0,0.0004071042931172,0.0,0.0,126.18603515625,0.0,0.0,0.0,0.5701879262924194,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176694259047508,-2610.078125,304.15411376953125,0.6487144827842712,0.1806201636791229,0.1666345745325088,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178648650646209,-4471.4521484375,304.1708068847656,0.8432134985923767,0.4032657444477081,0.2851022779941559,293.24468994140625,297.1499938964844,293.1499938964844,0.4421507716178894,-7848.38916015625,304.164794921875,0.9217413663864136,0.525701105594635,0.500649094581604,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787733063101,-3631.96533203125,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749727010726928,0.7194979190826416,0.7194979190826416,1.0,1.0,-1.4998712539672852,0.6335412263870239,0.8663299679756165,0.2827484607696533,0.0,0.0,0.7599145174026489,125.20755767822266,108.0,41.49065017700195,-17498.0,511.0884704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,308.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.830078125,18000.0,0.0,0.0,0.4011382162570953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923737645149232,0.99238383769989,-1.00811803349643e-05,0.0,0.0004071042931172,0.0,0.0,126.18603515625,0.0,0.0,0.0,0.5701879262924194,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171787604689598,-2601.08447265625,304.1542663574219,0.6504455804824829,0.1803305298089981,0.1662418693304062,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585353851318,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155132234096527,-4445.0615234375,304.1712951660156,0.844701886177063,0.401416003704071,0.2837212979793548,293.24462890625,297.1499938964844,293.1499938964844,0.4401963949203491,-7820.6220703125,304.1656494140625,0.9245761632919312,0.5245163440704346,0.4993950128555298,293.2608337402344,297.1499938964844,293.1499938964844,0.013549393042922,-3613.482421875,303.4134216308594,0.3937585353851318,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723467290401459,0.7191368937492371,0.7191368937492371,1.0,1.0,-1.4956200122833252,0.6315110325813293,0.8641090393066406,0.2816159427165985,0.0,0.0,0.7548252940177917,122.8666763305664,108.0,40.19277191162109,-17426.2109375,502.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954895019531,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18182.849609375,18000.0,0.0,0.0,0.4009957015514374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834486246109008,0.9834586381912231,-9.985181350202764e-06,0.0,0.0004069596470799,0.0,0.0,123.56535339355467,0.0,0.0,0.0,0.5661937594413757,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167534738779068,-2593.300537109375,304.1542358398437,0.6530327796936035,0.1801128387451172,0.1659038215875625,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.3960063457489013,0.050000000745058,0.051558569073677,293.27447509765625,297.1499938964844,293.1499938964844,0.3132514357566833,-4419.71826171875,304.1715393066406,0.8471734523773193,0.3996186256408691,0.282369464635849,293.244140625,297.1499938964844,293.1499938964844,0.4383665323257446,-7794.78173828125,304.1661376953125,0.9287452697753906,0.5234108567237854,0.4982050061225891,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152267128229,-3594.033935546875,303.3873291015625,0.3960063457489013,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690869212150574,0.7188159823417664,0.7188159823417664,1.0,1.0,-1.491357445716858,0.6294853687286377,0.861872136592865,0.2804915904998779,0.0,0.0,0.7490794062614441,119.8318862915039,96.0,37.00558471679688,-17351.923828125,492.385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13641357421875,308.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.80078125,18000.0,0.0,0.0,0.4006558656692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726247191429138,0.9726346135139464,-9.866099389910232e-06,0.0,0.000406614766689,0.0,0.0,120.4074249267578,0.0,0.0,0.0,0.5613518953323364,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160431206226348,-2580.350341796875,304.1540222167969,0.6604400873184204,0.1798172891139984,0.1653207391500473,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089370727539062,-4371.4423828125,304.1715393066406,0.8546596765518188,0.3961005508899688,0.2796947062015533,293.2425231933594,297.1499938964844,293.1499938964844,0.4350331425666809,-7748.056640625,304.1662902832031,0.9403914213180542,0.5213564038276672,0.495939165353775,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408050656318,-3553.638916015625,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918521881103,0.718174159526825,0.718174159526825,1.0,1.0,-1.4827054738998413,0.6253796219825745,0.8573259115219116,0.2782168686389923,0.0,0.0,0.7361871600151062,112.25375366210938,84.0,27.79844856262207,-17196.568359375,468.2378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993425369262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465318322181702,0.9465413689613342,-9.576186130288988e-06,0.0,0.0004052819276694,0.0,0.0,112.9678955078125,0.0,0.0,0.0,0.5497163534164429,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160431206226348,-2580.350341796875,304.1540222167969,0.6604400873184204,0.1798172891139984,0.1653207391500473,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089370727539062,-4371.4423828125,304.1715393066406,0.8546596765518188,0.3961005508899688,0.2796947062015533,293.2425231933594,297.1499938964844,293.1499938964844,0.4350331425666809,-7748.056640625,304.1662902832031,0.9403914213180542,0.5213564038276672,0.495939165353775,293.2679138183594,297.1499938964844,293.1499938964844,0.0131408050656318,-3553.638916015625,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610918521881103,0.718174159526825,0.718174159526825,1.0,1.0,-1.4827054738998413,0.6253796219825745,0.8573259115219116,0.2782168686389923,0.0,0.0,0.7361871600151062,112.25375366210938,84.0,27.79844856262207,-17196.568359375,468.2378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.478515625,18000.0,0.0,0.0,0.3993425369262695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465318322181702,0.9465413689613342,-9.576186130288988e-06,0.0,0.0004052819276694,0.0,0.0,112.9678955078125,0.0,0.0,0.0,0.5497163534164429,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751554131507,-2570.073486328125,304.15362548828125,0.6706423759460449,0.1796435266733169,0.1648122370243072,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048458993434906,-4325.6953125,304.1711730957031,0.8653121590614319,0.3926206827163696,0.2770188152790069,293.2403869628906,297.1499938964844,293.1499938964844,0.4320851266384125,-7707.06298828125,304.165771484375,0.9554697275161744,0.5194429159164429,0.4937693476676941,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662344068288,-3512.608154296875,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.7819519042969,294.1950988769531,291.24871826171875,1.0,0.3516209721565246,0.7175323367118835,0.7175323367118835,1.0,1.0,-1.4738913774490356,0.6212031245231628,0.8526882529258728,0.2759072780609131,0.0,0.0,0.7222546935081482,103.33136749267578,72.0,17.59454345703125,-17033.97265625,440.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.275390625,18000.0,0.0,0.0,0.3971544504165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916500210762024,0.916509449481964,-9.244526154361664e-06,0.0,0.0004030612763017,0.0,0.0,104.76551818847656,0.0,0.0,0.0,0.5364124178886414,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154751554131507,-2570.073486328125,304.15362548828125,0.6706423759460449,0.1796435266733169,0.1648122370243072,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048458993434906,-4325.6953125,304.1711730957031,0.8653121590614319,0.3926206827163696,0.2770188152790069,293.2403869628906,297.1499938964844,293.1499938964844,0.4320851266384125,-7707.06298828125,304.165771484375,0.9554697275161744,0.5194429159164429,0.4937693476676941,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662344068288,-3512.608154296875,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.7819519042969,294.1950988769531,291.24871826171875,1.0,0.3516209721565246,0.7175323367118835,0.7175323367118835,1.0,1.0,-1.4738913774490356,0.6212031245231628,0.8526882529258728,0.2759072780609131,0.0,0.0,0.7222546935081482,103.33136749267578,72.0,17.59454345703125,-17033.97265625,440.8912963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.275390625,18000.0,0.0,0.0,0.3971544504165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916500210762024,0.916509449481964,-9.244526154361664e-06,0.0,0.0004030612763017,0.0,0.0,104.76551818847656,0.0,0.0,0.0,0.5364124178886414,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150194332003593,-2561.9091796875,304.1531677246094,0.6837005019187927,0.1795497387647628,0.1643528640270233,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009336590766907,-4281.9365234375,304.1706237792969,0.8792625665664673,0.3891428709030151,0.2743254601955414,293.238037109375,297.1499938964844,293.1499938964844,0.4294763207435608,-7671.01171875,304.16485595703125,0.9727861881256104,0.517629861831665,0.4916692674160003,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966230407357,-3471.823974609375,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530517578125,1.0,0.3410577774047851,0.7169193625450134,0.7169193625450134,1.0,1.0,-1.4649779796600342,0.6169915795326233,0.8479864597320557,0.2735855281352997,0.0,0.0,0.7081364393234253,93.59725952148438,60.0,8.125265121459961,-16866.6328125,411.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,309.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18334.84765625,18000.0,0.0,0.0,0.394107460975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847529292106628,0.8847618103027344,-8.899888598534744e-06,0.0,0.0003999689652118,0.0,0.0,96.53455352783205,0.0,0.0,0.0,0.5224675536155701,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150194332003593,-2561.9091796875,304.1531677246094,0.6837005019187927,0.1795497387647628,0.1643528640270233,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009336590766907,-4281.9365234375,304.1706237792969,0.8792625665664673,0.3891428709030151,0.2743254601955414,293.238037109375,297.1499938964844,293.1499938964844,0.4294763207435608,-7671.01171875,304.16485595703125,0.9727861881256104,0.517629861831665,0.4916692674160003,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966230407357,-3471.823974609375,303.2445373535156,0.4179417788982391,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530517578125,1.0,0.3410577774047851,0.7169193625450134,0.7169193625450134,1.0,1.0,-1.4649779796600342,0.6169915795326233,0.8479864597320557,0.2735855281352997,0.0,0.0,0.7081364393234253,93.59725952148438,60.0,8.125265121459961,-16866.6328125,411.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,309.0168151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18334.84765625,18000.0,0.0,0.0,0.394107460975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847529292106628,0.8847618103027344,-8.899888598534744e-06,0.0,0.0003999689652118,0.0,0.0,96.53455352783205,0.0,0.0,0.0,0.5224675536155701,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.114652082324028,-2555.405029296875,304.1527404785156,0.6998456120491028,0.1795126795768737,0.1639308929443359,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971554696559906,-4239.62451171875,304.1700439453125,0.8969559073448181,0.3856496512889862,0.2716097235679626,293.235595703125,297.1499938964844,293.1499938964844,0.4271519482135772,-7639.02734375,304.1637878417969,0.9910481572151184,0.5158966779708862,0.4896292090415954,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340031132102,-3431.609130859375,303.19873046875,0.4302476048469543,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2520751953125,1.0,0.3296305239200592,0.7163063883781433,0.7163063883781433,1.0,1.0,-1.4560242891311646,0.6127651333808899,0.8432591557502747,0.2712599039077759,0.0,0.0,0.6944824457168579,83.38410949707031,48.0,0.36068856716156,-16696.970703125,381.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.955078125,18000.0,0.0,0.0,0.390271246433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531973958015442,0.8532059192657471,-8.565076313971076e-06,0.0,0.000396075687604,0.0,0.0,88.80237579345703,0.0,0.0,0.0,0.508739709854126,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.114652082324028,-2555.405029296875,304.1527404785156,0.6998456120491028,0.1795126795768737,0.1639308929443359,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971554696559906,-4239.62451171875,304.1700439453125,0.8969559073448181,0.3856496512889862,0.2716097235679626,293.235595703125,297.1499938964844,293.1499938964844,0.4271519482135772,-7639.02734375,304.1637878417969,0.9910481572151184,0.5158966779708862,0.4896292090415954,293.2738037109375,297.1499938964844,293.1499938964844,0.0123340031132102,-3431.609130859375,303.19873046875,0.4302476048469543,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2520751953125,1.0,0.3296305239200592,0.7163063883781433,0.7163063883781433,1.0,1.0,-1.4560242891311646,0.6127651333808899,0.8432591557502747,0.2712599039077759,0.0,0.0,0.6944824457168579,83.38410949707031,48.0,0.36068856716156,-16696.970703125,381.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.955078125,18000.0,0.0,0.0,0.390271246433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531973958015442,0.8532059192657471,-8.565076313971076e-06,0.0,0.000396075687604,0.0,0.0,88.80237579345703,0.0,0.0,0.0,0.508739709854126,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144967153668403,-2552.679443359375,304.15252685546875,0.7089802026748657,0.1795128583908081,0.1637358516454696,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953023910522461,-4218.83837890625,304.1697692871094,0.9072923064231871,0.3838960826396942,0.2702461183071136,293.23419189453125,297.1499938964844,293.1499938964844,0.4252913892269134,-7612.3505859375,304.16473388671875,0.9990000128746032,0.5150848031044006,0.4878078103065491,293.2743225097656,297.1499938964844,293.1499938964844,0.0122070396319031,-3411.97998046875,303.1759338378906,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236120641231537,0.7159999012947083,0.7159999012947083,1.0,1.0,-1.450592279434204,0.6102065443992615,0.8403857350349426,0.2699103653430938,0.0,0.0,0.6879549622535706,78.25212860107422,48.0,-2.080855369567871,-16605.0703125,366.3947143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.669921875,18000.0,0.0,0.0,0.3880907893180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83794105052948,0.8379494547843933,-8.40630309539847e-06,0.0,0.000393862806959,0.0,0.0,85.2231216430664,0.0,0.0,0.0,0.5021534562110901,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142939627170562,-2548.905029296875,304.1524353027344,0.7160849571228027,0.1795496195554733,0.1636116653680801,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932316958904266,-4195.29296875,304.1699523925781,0.916022002696991,0.3821583390235901,0.2689255475997925,293.2264099121094,297.1499938964844,293.1499938964844,0.4114706814289093,-7405.9287109375,304.1872863769531,0.9990000128746032,0.5155322551727295,0.4740768074989319,293.2745361328125,297.1499938964844,293.1499938964844,0.012092987075448,-3393.30615234375,303.154541015625,0.4444851875305176,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.317008912563324,0.7157120108604431,0.7157120108604431,1.0,1.0,-1.4313418865203855,0.6013792753219604,0.8299626111984253,0.2652259767055511,0.0,0.0,0.6801539063453674,74.1364517211914,36.0,23.342639923095703,-16413.498046875,346.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.8046875,18000.0,0.0,0.0,0.3856607973575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225324749946594,0.8225407004356384,-8.252096449723467e-06,0.0,0.0003913966647814,0.0,0.0,81.74172973632812,0.0,0.0,0.0,0.4954943656921386,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313863158226,-2515.95703125,304.1546936035156,0.7297340035438538,0.1774374693632125,0.1622141152620315,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880132794380188,-4134.986328125,304.1719665527344,0.9371684193611144,0.3785918653011322,0.2662445604801178,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754306793213,-6904.40966796875,304.230712890625,0.9990000128746032,0.5226742625236511,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342442438006,-3346.177978515625,303.1199645996094,0.4605639278888702,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151362895965576,0.7151362895965576,1.0,1.0,-1.3864837884902954,0.5809640288352966,0.8055197596549988,0.2541867792606354,0.0,0.0,0.653843104839325,65.65409851074219,39.0,62.441802978515625,-15919.0751953125,306.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.125,18000.0,0.0,0.0,0.3795205354690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742504477500916,0.7742582559585571,-7.829234164091758e-06,0.0,0.0003851650981232,0.0,0.0,71.80736541748047,0.0,0.0,0.0,0.4753067195415497,4.0,0.0,1.0
