time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125313863158226,-2515.95703125,304.1546936035156,0.7297340035438538,0.1774374693632125,0.1622141152620315,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908839464187,293.2821960449219,297.1499938964844,293.1499938964844,0.2880132794380188,-4134.986328125,304.1719665527344,0.9371684193611144,0.3785918653011322,0.2662445604801178,293.1812744140625,297.1499938964844,293.1499938964844,0.3777754306793213,-6904.40966796875,304.230712890625,0.9990000128746032,0.5226742625236511,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.0118342442438006,-3346.177978515625,303.1199645996094,0.4605639278888702,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025325536727905,0.7151362895965576,0.7151362895965576,1.0,1.0,-1.3864837884902954,0.5809640288352966,0.8055197596549988,0.2541867792606354,0.0,0.0,0.653843104839325,65.65409851074219,39.0,62.441802978515625,-15919.0751953125,306.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.125,18000.0,0.0,0.0,0.3795205354690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742504477500916,0.7742582559585571,-7.829234164091758e-06,0.0,0.0003851650981232,0.0,0.0,71.80736541748047,0.0,0.0,0.0,0.4753067195415497,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235445976257,-2455.27880859375,304.1585693359375,0.7362403869628906,0.173560693860054,0.1586020141839981,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835829854011535,-4084.337646484375,304.1719665527344,0.9517995119094848,0.3749113976955414,0.263560801744461,293.11865234375,297.1499938964844,293.1499938964844,0.3537220656871795,-6550.94677734375,304.2431030273437,0.9990000128746032,0.5345791578292847,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591434925794,-3315.50341796875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.03076171875,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.7145605087280273,0.7145605087280273,1.0,1.0,-1.3509740829467771,0.5648683309555054,0.786105751991272,0.2454105019569397,0.0,0.0,0.6250238418579102,59.974456787109375,57.0,34.28310775756836,-15414.9423828125,277.7989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713255524635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119540572166443,0.7119613289833069,-7.284847924893256e-06,0.0,0.0003768482420127,0.0,0.0,60.12194442749024,0.0,0.0,0.0,0.4500722289085388,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092235445976257,-2455.27880859375,304.1585693359375,0.7362403869628906,0.173560693860054,0.1586020141839981,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835829854011535,-4084.337646484375,304.1719665527344,0.9517995119094848,0.3749113976955414,0.263560801744461,293.11865234375,297.1499938964844,293.1499938964844,0.3537220656871795,-6550.94677734375,304.2431030273437,0.9990000128746032,0.5345791578292847,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591434925794,-3315.50341796875,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.03076171875,294.3288879394531,291.3471984863281,1.0,0.2924199998378753,0.7145605087280273,0.7145605087280273,1.0,1.0,-1.3509740829467771,0.5648683309555054,0.786105751991272,0.2454105019569397,0.0,0.0,0.6250238418579102,59.974456787109375,57.0,34.28310775756836,-15414.9423828125,277.7989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713255524635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119540572166443,0.7119613289833069,-7.284847924893256e-06,0.0,0.0003768482420127,0.0,0.0,60.12194442749024,0.0,0.0,0.0,0.4500722289085388,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.107314683496952,-2421.1513671875,304.1587829589844,0.7335657477378845,0.1711350083351135,0.1560111939907074,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807124257087707,-4052.712890625,304.1693420410156,0.949935793876648,0.3711084723472595,0.2609290480613708,293.07275390625,297.1499938964844,293.1499938964844,0.350868284702301,-6522.14404296875,304.2159118652344,0.9990000128746032,0.544744074344635,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124004125595,-3312.656005859375,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144399285316467,0.7144399285316467,1.0,1.0,-1.342205286026001,0.5609257817268372,0.7812795042991638,0.2431877106428146,0.0,0.0,0.603691041469574,59.3907356262207,75.0,-39.05859756469727,-15113.705078125,272.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615413308143616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581069231033325,0.6581137776374817,-6.807876161474269e-06,0.0,0.0003669184807222,0.0,0.0,50.96567916870117,0.0,0.0,0.0,0.4286944568157196,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.107314683496952,-2421.1513671875,304.1587829589844,0.7335657477378845,0.1711350083351135,0.1560111939907074,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807124257087707,-4052.712890625,304.1693420410156,0.949935793876648,0.3711084723472595,0.2609290480613708,293.07275390625,297.1499938964844,293.1499938964844,0.350868284702301,-6522.14404296875,304.2159118652344,0.9990000128746032,0.544744074344635,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116124004125595,-3312.656005859375,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572954177856,0.7144399285316467,0.7144399285316467,1.0,1.0,-1.342205286026001,0.5609257817268372,0.7812795042991638,0.2431877106428146,0.0,0.0,0.603691041469574,59.3907356262207,75.0,-39.05859756469727,-15113.705078125,272.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615413308143616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581069231033325,0.6581137776374817,-6.807876161474269e-06,0.0,0.0003669184807222,0.0,0.0,50.96567916870117,0.0,0.0,0.0,0.4286944568157196,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072479039430618,-2421.582763671875,304.1559143066406,0.7246571779251099,0.1703822016716003,0.1551062315702438,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659410715103149,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790930569171905,-4036.16162109375,304.1656188964844,0.9342796802520752,0.3672001659870147,0.2583268582820892,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789992332458,-6763.3359375,304.16864013671875,0.9990000128746032,0.5487211346626282,0.4328023791313171,293.2665100097656,297.1499938964844,293.1499938964844,0.011659761890769,-3331.15478515625,303.007080078125,0.4659410715103149,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.0613098144531,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143193483352661,0.7143193483352661,1.0,1.0,-1.3561323881149292,0.5671531558036804,0.7889792323112488,0.246495321393013,0.0,0.0,0.596872091293335,62.88249969482422,93.0,-95.99729919433594,-15091.755859375,286.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515364527702331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319064497947693,0.6319129467010498,-6.542879873450147e-06,0.0,0.0003567648236639,0.0,0.0,46.64288330078125,0.0,0.0,0.0,0.4180638790130615,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072479039430618,-2421.582763671875,304.1559143066406,0.7246571779251099,0.1703822016716003,0.1551062315702438,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659410715103149,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790930569171905,-4036.16162109375,304.1656188964844,0.9342796802520752,0.3672001659870147,0.2583268582820892,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789992332458,-6763.3359375,304.16864013671875,0.9990000128746032,0.5487211346626282,0.4328023791313171,293.2665100097656,297.1499938964844,293.1499938964844,0.011659761890769,-3331.15478515625,303.007080078125,0.4659410715103149,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.0613098144531,294.3471374511719,291.2310485839844,1.0,0.2975151538848877,0.7143193483352661,0.7143193483352661,1.0,1.0,-1.3561323881149292,0.5671531558036804,0.7889792323112488,0.246495321393013,0.0,0.0,0.596872091293335,62.88249969482422,93.0,-95.99729919433594,-15091.755859375,286.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1336975097656,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.3515364527702331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319064497947693,0.6319129467010498,-6.542879873450147e-06,0.0,0.0003567648236639,0.0,0.0,46.64288330078125,0.0,0.0,0.0,0.4180638790130615,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076924204826355,-2430.61767578125,304.1540222167969,0.7185797691345215,0.1704863011837005,0.1551672220230102,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320488929748,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784185409545898,-4029.40576171875,304.1640014648437,0.922617256641388,0.3652042746543884,0.257031500339508,293.0723571777344,297.1499938964844,293.1499938964844,0.3785770237445831,-6960.1494140625,304.14215087890625,0.9990000128746032,0.5480257868766785,0.4447598159313202,293.266845703125,297.1499938964844,293.1499938964844,0.011700184084475,-3344.0703125,302.98193359375,0.4593320488929748,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.3026752769947052,0.7142590880393982,0.7142590880393982,1.0,1.0,-1.3697633743286133,0.5732669830322266,0.7964963912963867,0.2497669756412506,0.0,0.0,0.5984187722206116,65.90660095214844,93.0,-110.71730041503906,-15172.9091796875,299.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18798828125,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4765625,18000.0,0.0,0.0,0.346963107585907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294305920600891,0.6294370889663696,-6.494934496004134e-06,0.0,0.0003521234320942,0.0,0.0,46.115177154541016,0.0,0.0,0.0,0.4168276488780975,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083865836262703,-2444.20263671875,304.15203857421875,0.7115824818611145,0.1708626896142959,0.1555110365152359,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744613647461,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777622938156128,-4022.790771484375,304.16265869140625,0.909632682800293,0.3631787002086639,0.2557362914085388,293.0902099609375,297.1499938964844,293.1499938964844,0.3941781520843506,-7198.0732421875,304.115234375,0.9990000128746032,0.5455098748207092,0.459299087524414,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471423000097,-3358.416015625,302.9545593261719,0.4516744613647461,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550537109375,294.3561706542969,291.1405334472656,1.0,0.3090075254440307,0.7139415144920349,0.7139415144920349,1.0,1.0,-1.3870266675949097,0.5809671878814697,0.8060594797134399,0.253868818283081,0.0,0.0,0.6030926704406738,69.701416015625,111.0,-118.3864288330078,-15304.2294921875,315.9526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18328857421875,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.79296875,18000.0,0.0,0.0,0.3429294228553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335287094116211,0.6335352063179016,-6.498619768535718e-06,0.0,0.0003480297746136,0.0,0.0,46.55570602416992,0.0,0.0,0.0,0.4181225001811981,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.110490895807743,-2484.270751953125,304.1478271484375,0.6957598328590393,0.1725623905658722,0.1570472866296768,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763657867908478,-4008.32568359375,304.1607971191406,0.8835212588310242,0.3590355217456817,0.2531388401985168,293.14959716796875,297.1499938964844,293.1499938964844,0.432584136724472,-7771.04931640625,304.0628967285156,0.9990000128746032,0.5350506901741028,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.011850656941533,-3389.277587890625,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.7133063077926636,0.7133063077926636,1.0,1.0,-1.4304307699203491,0.6004137992858887,0.8300169706344604,0.2642586529254913,0.0,0.0,0.6210241317749023,79.39851379394531,114.0,-120.3423309326172,-15687.349609375,359.3811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371329605579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601442694664001,0.6601508855819702,-6.655047855019802e-06,0.0,0.0003421471046749,0.0,0.0,50.27335739135742,0.0,0.0,0.0,0.4279636144638061,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.110490895807743,-2484.270751953125,304.1478271484375,0.6957598328590393,0.1725623905658722,0.1570472866296768,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763657867908478,-4008.32568359375,304.1607971191406,0.8835212588310242,0.3590355217456817,0.2531388401985168,293.14959716796875,297.1499938964844,293.1499938964844,0.432584136724472,-7771.04931640625,304.0628967285156,0.9990000128746032,0.5350506901741028,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.011850656941533,-3389.277587890625,302.89227294921875,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265781879425,0.7133063077926636,0.7133063077926636,1.0,1.0,-1.4304307699203491,0.6004137992858887,0.8300169706344604,0.2642586529254913,0.0,0.0,0.6210241317749023,79.39851379394531,114.0,-120.3423309326172,-15687.349609375,359.3811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371329605579376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601442694664001,0.6601508855819702,-6.655047855019802e-06,0.0,0.0003421471046749,0.0,0.0,50.27335739135742,0.0,0.0,0.0,0.4279636144638061,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134064048528671,-2537.97509765625,304.143798828125,0.6818068623542786,0.1754446178674698,0.160043254494667,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737737596035003,-3978.767333984375,304.16168212890625,0.858367383480072,0.3548624217510223,0.2505539357662201,293.2138061523437,297.1499938964844,293.1499938964844,0.440123438835144,-7861.76171875,304.0824584960937,0.9820510149002076,0.5219575762748718,0.4977686107158661,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153028354048,-3409.411865234375,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985087394714,0.712671160697937,0.712671160697937,1.0,1.0,-1.4384000301361084,0.6037507057189941,0.8346492648124695,0.2664231657981872,0.0,0.0,0.6428857445716858,90.23644256591795,117.0,-37.60565185546875,-15897.6494140625,389.6117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.947265625,18000.0,0.0,0.0,0.3347979485988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057510018348694,0.7057580351829529,-6.9996322054066695e-06,0.0,0.0003397773543838,0.0,0.0,57.54805374145508,0.0,0.0,0.0,0.445657342672348,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134064048528671,-2537.97509765625,304.143798828125,0.6818068623542786,0.1754446178674698,0.160043254494667,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586713790893,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737737596035003,-3978.767333984375,304.16168212890625,0.858367383480072,0.3548624217510223,0.2505539357662201,293.2138061523437,297.1499938964844,293.1499938964844,0.440123438835144,-7861.76171875,304.0824584960937,0.9820510149002076,0.5219575762748718,0.4977686107158661,293.2797546386719,297.1499938964844,293.1499938964844,0.0119153028354048,-3409.411865234375,302.8251342773437,0.4211586713790893,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985087394714,0.712671160697937,0.712671160697937,1.0,1.0,-1.4384000301361084,0.6037507057189941,0.8346492648124695,0.2664231657981872,0.0,0.0,0.6428857445716858,90.23644256591795,117.0,-37.60565185546875,-15897.6494140625,389.6117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.947265625,18000.0,0.0,0.0,0.3347979485988617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057510018348694,0.7057580351829529,-6.9996322054066695e-06,0.0,0.0003397773543838,0.0,0.0,57.54805374145508,0.0,0.0,0.0,0.445657342672348,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142158657312393,-2551.89111328125,304.14459228515625,0.6696112155914307,0.1758858561515808,0.1612942218780517,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694200277328491,-3927.49560546875,304.1649780273437,0.8393656015396118,0.3505384027957916,0.2478546351194381,293.2373046875,297.1499938964844,293.1499938964844,0.4329999089241028,-7747.97802734375,304.1159973144531,0.9592431783676147,0.5155203342437744,0.490777850151062,293.287109375,297.1499938964844,293.1499938964844,0.0118863666430115,-3407.27783203125,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445770442485809,0.7116959095001221,0.7116959095001221,1.0,1.0,-1.4302526712417605,0.5998344421386719,0.8304182291030884,0.2641362249851227,0.0,0.0,0.6536332368850708,99.5899429321289,105.0,14.475266456604004,-15836.125,408.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0993957519531,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.3347115814685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351009845733643,0.7351082563400269,-7.289673249033512e-06,0.0,0.0003396896936465,0.0,0.0,63.00323486328125,0.0,0.0,0.0,0.4578982293605804,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142158657312393,-2551.89111328125,304.14459228515625,0.6696112155914307,0.1758858561515808,0.1612942218780517,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114533960819244,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694200277328491,-3927.49560546875,304.1649780273437,0.8393656015396118,0.3505384027957916,0.2478546351194381,293.2373046875,297.1499938964844,293.1499938964844,0.4329999089241028,-7747.97802734375,304.1159973144531,0.9592431783676147,0.5155203342437744,0.490777850151062,293.287109375,297.1499938964844,293.1499938964844,0.0118863666430115,-3407.27783203125,302.76251220703125,0.4114533960819244,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445770442485809,0.7116959095001221,0.7116959095001221,1.0,1.0,-1.4302526712417605,0.5998344421386719,0.8304182291030884,0.2641362249851227,0.0,0.0,0.6536332368850708,99.5899429321289,105.0,14.475266456604004,-15836.125,408.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0993957519531,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.939453125,18000.0,0.0,0.0,0.3347115814685821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351009845733643,0.7351082563400269,-7.289673249033512e-06,0.0,0.0003396896936465,0.0,0.0,63.00323486328125,0.0,0.0,0.0,0.4578982293605804,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028536319732,-2547.4365234375,304.1467590332031,0.665961742401123,0.1755757629871368,0.161220520734787,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649980187416076,-3875.638916015625,304.1673583984375,0.8322516083717346,0.346169114112854,0.2448940277099609,293.2447509765625,297.1499938964844,293.1499938964844,0.4292408227920532,-7685.94873046875,304.13336181640625,0.951329469680786,0.5117824077606201,0.4869179427623749,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745883762836,-3390.772216796875,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222878932953,0.7107205986976624,0.7107205986976624,1.0,1.0,-1.4226961135864258,0.5961536169052124,0.8265425562858582,0.2621011435985565,0.0,0.0,0.6631063222885132,102.10115051269533,93.0,24.934579849243164,-15737.357421875,410.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.431640625,18000.0,0.0,0.0,0.3359302580356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581761479377747,0.7581836581230164,-7.510788236686494e-06,0.0,0.0003409264900255,0.0,0.0,67.44960021972656,0.0,0.0,0.0,0.467559814453125,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140028536319732,-2547.4365234375,304.1467590332031,0.665961742401123,0.1755757629871368,0.161220520734787,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649980187416076,-3875.638916015625,304.1673583984375,0.8322516083717346,0.346169114112854,0.2448940277099609,293.2447509765625,297.1499938964844,293.1499938964844,0.4292408227920532,-7685.94873046875,304.13336181640625,0.951329469680786,0.5117824077606201,0.4869179427623749,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745883762836,-3390.772216796875,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222878932953,0.7107205986976624,0.7107205986976624,1.0,1.0,-1.4226961135864258,0.5961536169052124,0.8265425562858582,0.2621011435985565,0.0,0.0,0.6631063222885132,102.10115051269533,93.0,24.934579849243164,-15737.357421875,410.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.431640625,18000.0,0.0,0.0,0.3359302580356598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581761479377747,0.7581836581230164,-7.510788236686494e-06,0.0,0.0003409264900255,0.0,0.0,67.44960021972656,0.0,0.0,0.0,0.467559814453125,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136706247925758,-2541.146484375,304.14794921875,0.6663634777069092,0.1751540303230285,0.1609179824590683,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627312242984772,-3849.062255859375,304.1683349609375,0.8315638899803162,0.3440001308917999,0.2433637529611587,293.2460021972656,297.1499938964844,293.1499938964844,0.427657812833786,-7660.5732421875,304.1392517089844,0.951519250869751,0.5103340744972229,0.4854270815849304,293.2951965332031,297.1499938964844,293.1499938964844,0.0116941975429654,-3377.847900390625,302.6706848144531,0.4096545875072479,0.050000000745058,0.2413566410541534,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.1240539550781,294.4081115722656,291.0804138183594,1.0,0.3444691896438598,0.7102329730987549,0.7102329730987549,1.0,1.0,-1.4185341596603394,0.5941402912139893,0.8243938684463501,0.2609926164150238,0.0,0.0,0.6669126152992249,101.396728515625,93.0,24.88026237487793,-15682.720703125,406.7608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.138671875,18000.0,0.0,0.0,0.3368661403656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676323652267456,0.7676399350166321,-7.604443908348912e-06,0.0,0.0003418763226363,0.0,0.0,69.34487915039062,0.0,0.0,0.0,0.4715570211410522,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131844148039817,-2532.088134765625,304.1492004394531,0.6677650809288025,0.1746330559253692,0.160431906580925,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604526281356811,-3822.343505859375,304.16912841796875,0.8322539925575256,0.3418433368206024,0.2418144345283508,293.2464294433594,297.1499938964844,293.1499938964844,0.4261646568775177,-7637.1005859375,304.1438903808594,0.9536938667297364,0.5090372562408447,0.4840790629386902,293.297119140625,297.1499938964844,293.1499938964844,0.0116028310731053,-3362.772705078125,302.6413269042969,0.4110580384731293,0.050000000745058,0.2410626411437988,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368103027344,294.4140930175781,291.0888366699219,1.0,0.3422742187976837,0.7099604606628418,0.7099604606628418,1.0,1.0,-1.4140454530715942,0.592031717300415,0.8220137357711792,0.2598572671413421,0.0,0.0,0.6702499985694885,99.7512435913086,81.0,24.774682998657227,-15627.8525390625,400.4927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.17578125,18000.0,0.0,0.0,0.3379404246807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760415077209473,0.7760491967201233,-7.688254299864639e-06,0.0,0.0003429665812291,0.0,0.0,71.06004333496094,0.0,0.0,0.0,0.4751200675964355,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120270639657974,-2510.645263671875,304.1513977050781,0.673517644405365,0.1735617667436599,0.1592750996351242,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.255804181098938,-3767.731201171875,304.1705017089844,0.837104320526123,0.3375592827796936,0.2386759221553802,293.24578857421875,297.1499938964844,293.1499938964844,0.4231801033020019,-7591.38134765625,304.1508483886719,0.962677538394928,0.5067203044891357,0.4816165268421173,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945389166474,-3327.05419921875,302.5841369628906,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822729110718,0.7094153761863708,0.7094153761863708,1.0,1.0,-1.4044972658157349,0.5875668525695801,0.8169304132461548,0.2574602663516998,0.0,0.0,0.6749046444892883,94.3160171508789,69.0,26.684511184692383,-15518.017578125,382.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.340299516916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890489101409912,0.7890567183494568,-7.82347888161894e-06,0.0,0.0003453607496339,0.0,0.0,73.80181121826172,0.0,0.0,0.0,0.4806655347347259,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120270639657974,-2510.645263671875,304.1513977050781,0.673517644405365,0.1735617667436599,0.1592750996351242,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.255804181098938,-3767.731201171875,304.1705017089844,0.837104320526123,0.3375592827796936,0.2386759221553802,293.24578857421875,297.1499938964844,293.1499938964844,0.4231801033020019,-7591.38134765625,304.1508483886719,0.962677538394928,0.5067203044891357,0.4816165268421173,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945389166474,-3327.05419921875,302.5841369628906,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822729110718,0.7094153761863708,0.7094153761863708,1.0,1.0,-1.4044972658157349,0.5875668525695801,0.8169304132461548,0.2574602663516998,0.0,0.0,0.6749046444892883,94.3160171508789,69.0,26.684511184692383,-15518.017578125,382.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.4765625,18000.0,0.0,0.0,0.340299516916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890489101409912,0.7890567183494568,-7.82347888161894e-06,0.0,0.0003453607496339,0.0,0.0,73.80181121826172,0.0,0.0,0.0,0.4806655347347259,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108127385377883,-2488.19287109375,304.1529235839844,0.683061420917511,0.1725636422634124,0.1580871790647506,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510676980018616,-3711.91748046875,304.1715393066406,0.8460908532142639,0.3333021104335785,0.2355004996061325,293.2441101074219,297.1499938964844,293.1499938964844,0.4201290309429168,-7545.7978515625,304.1556091308594,0.9760871529579164,0.5046305656433105,0.4793235659599304,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650731414556,-3286.18115234375,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945217132568,0.7088702917098999,0.7088702917098999,1.0,1.0,-1.3945298194885254,0.5829166173934937,0.8116132020950317,0.2549707591533661,0.0,0.0,0.6765937805175781,86.88838195800781,57.0,29.171554565429688,-15407.6162109375,360.09820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3426330089569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959173917770386,0.7959252595901489,-7.903768164396752e-06,0.0,0.000347728957422,0.0,0.0,75.3382568359375,0.0,0.0,0.0,0.483654260635376,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108127385377883,-2488.19287109375,304.1529235839844,0.683061420917511,0.1725636422634124,0.1580871790647506,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510676980018616,-3711.91748046875,304.1715393066406,0.8460908532142639,0.3333021104335785,0.2355004996061325,293.2441101074219,297.1499938964844,293.1499938964844,0.4201290309429168,-7545.7978515625,304.1556091308594,0.9760871529579164,0.5046305656433105,0.4793235659599304,293.3022766113281,297.1499938964844,293.1499938964844,0.0111650731414556,-3286.18115234375,302.5286560058594,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268945217132568,0.7088702917098999,0.7088702917098999,1.0,1.0,-1.3945298194885254,0.5829166173934937,0.8116132020950317,0.2549707591533661,0.0,0.0,0.6765937805175781,86.88838195800781,57.0,29.171554565429688,-15407.6162109375,360.09820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.3426330089569092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959173917770386,0.7959252595901489,-7.903768164396752e-06,0.0,0.000347728957422,0.0,0.0,75.3382568359375,0.0,0.0,0.0,0.483654260635376,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096114069223404,-2465.989013671875,304.1539306640625,0.6963953971862793,0.1716535240411758,0.1569322496652603,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.246291697025299,-3655.458984375,304.1723327636719,0.8593381643295288,0.3290598094463348,0.2323006838560104,293.2419128417969,297.1499938964844,293.1499938964844,0.4170403182506561,-7500.39794921875,304.1588439941406,0.9920489192008972,0.502690315246582,0.4771353304386139,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260650351643,-3242.333984375,302.474365234375,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165104687213897,0.708371639251709,0.708371639251709,1.0,1.0,-1.384358525276184,0.57819002866745,0.8061684966087341,0.2524536252021789,0.0,0.0,0.6752273440361023,78.21088409423828,45.0,30.689617156982425,-15296.1484375,334.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446271419525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961216568946838,0.796129584312439,-7.92109585745493e-06,0.0,0.0003497527213767,0.0,0.0,75.4920425415039,0.0,0.0,0.0,0.4838337898254394,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096114069223404,-2465.989013671875,304.1539306640625,0.6963953971862793,0.1716535240411758,0.1569322496652603,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879825592041,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.246291697025299,-3655.458984375,304.1723327636719,0.8593381643295288,0.3290598094463348,0.2323006838560104,293.2419128417969,297.1499938964844,293.1499938964844,0.4170403182506561,-7500.39794921875,304.1588439941406,0.9920489192008972,0.502690315246582,0.4771353304386139,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260650351643,-3242.333984375,302.474365234375,0.4361879825592041,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.4464416503906,291.1510925292969,1.0,0.3165104687213897,0.708371639251709,0.708371639251709,1.0,1.0,-1.384358525276184,0.57819002866745,0.8061684966087341,0.2524536252021789,0.0,0.0,0.6752273440361023,78.21088409423828,45.0,30.689617156982425,-15296.1484375,334.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.3446271419525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961216568946838,0.796129584312439,-7.92109585745493e-06,0.0,0.0003497527213767,0.0,0.0,75.4920425415039,0.0,0.0,0.0,0.4838337898254394,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083149015903472,-2441.871826171875,304.1548156738281,0.7106119394302368,0.1705026030540466,0.1557714939117431,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413760125637054,-3596.97314453125,304.173095703125,0.8741167783737183,0.3248488903045654,0.2291353940963745,293.2327880859375,297.1499938964844,293.1499938964844,0.400947093963623,-7258.57763671875,304.1844787597656,0.9990000128746032,0.5021591782569885,0.4619236886501312,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978416442871,-3198.60009765625,302.4226379394531,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.7078730463981628,0.7078730463981628,1.0,1.0,-1.358844518661499,0.5665274858474731,0.7923170328140259,0.246430218219757,0.0,0.0,0.6696062088012695,69.90972137451172,33.0,54.30779266357422,-15081.712890625,304.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.345939427614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890187501907349,0.7890266180038452,-7.871250090829562e-06,0.0,0.0003510845417622,0.0,0.0,74.13928985595703,0.0,0.0,0.0,0.4808968901634216,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083149015903472,-2441.871826171875,304.1548156738281,0.7106119394302368,0.1705026030540466,0.1557714939117431,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413760125637054,-3596.97314453125,304.173095703125,0.8741167783737183,0.3248488903045654,0.2291353940963745,293.2327880859375,297.1499938964844,293.1499938964844,0.400947093963623,-7258.57763671875,304.1844787597656,0.9990000128746032,0.5021591782569885,0.4619236886501312,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978416442871,-3198.60009765625,302.4226379394531,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.7078730463981628,0.7078730463981628,1.0,1.0,-1.358844518661499,0.5665274858474731,0.7923170328140259,0.246430218219757,0.0,0.0,0.6696062088012695,69.90972137451172,33.0,54.30779266357422,-15081.712890625,304.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.99609375,18000.0,0.0,0.0,0.345939427614212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890187501907349,0.7890266180038452,-7.871250090829562e-06,0.0,0.0003510845417622,0.0,0.0,74.13928985595703,0.0,0.0,0.0,0.4808968901634216,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070256978273391,-2417.629638671875,304.1562805175781,0.7165113687515259,0.169061854481697,0.1546760499477386,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205811023712,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384686022996902,-3561.85888671875,304.1741943359375,0.8816183805465698,0.3227353394031524,0.2275694906711578,293.2152099609375,297.1499938964844,293.1499938964844,0.3849979639053345,-7020.18017578125,304.2071838378906,0.9990000128746032,0.5045567154884338,0.4473603069782257,293.3045654296875,297.1499938964844,293.1499938964844,0.0105761596933007,-3172.72705078125,302.4015808105469,0.4579205811023712,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.2668151855469,294.46063232421875,291.22564697265625,1.0,0.2976025342941284,0.7076237201690674,0.7076237201690674,1.0,1.0,-1.337134838104248,0.5567067861557007,0.7804279923439026,0.2412659376859665,0.0,0.0,0.6612845659255981,66.02694702148438,33.0,83.3204116821289,-14895.4033203125,285.9008483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.626953125,18000.0,0.0,0.0,0.3460351228713989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780309915542603,0.778038740158081,-7.792842552589718e-06,0.0,0.0003511816612444,0.0,0.0,72.06720733642578,0.0,0.0,0.0,0.4763372540473938,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052123680710792,-2383.650146484375,304.158447265625,0.722030758857727,0.1670221090316772,0.1529719084501266,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457738399505,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.235501229763031,-3525.934814453125,304.1751708984375,0.8901946544647217,0.3206069469451904,0.2259886860847473,293.18963623046875,297.1499938964844,293.1499938964844,0.3679946959018707,-6765.62890625,304.2276611328125,0.9990000128746032,0.5087460875511169,0.431854099035263,293.3038635253906,297.1499938964844,293.1499938964844,0.010455073788762,-3146.426513671875,302.38262939453125,0.4664457738399505,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902788519859314,0.7074740529060364,0.7074740529060364,1.0,1.0,-1.3135888576507568,0.5461059212684631,0.7674829959869385,0.2357376813888549,0.0,0.0,0.649743378162384,62.01800537109375,36.0,98.65352630615234,-14667.037109375,267.2502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.5703125,18000.0,0.0,0.0,0.3455864489078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588815689086914,0.7588892579078674,-7.646450285392348e-06,0.0,0.0003507263318169,0.0,0.0,68.47505950927734,0.0,0.0,0.0,0.4685791432857513,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013261079788208,-2311.090576171875,304.1620178222656,0.7274980545043945,0.1628507226705551,0.1489668190479278,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.230124831199646,-3461.095703125,304.1756896972656,0.9015478491783142,0.3162850141525268,0.2228581607341766,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995016574859,-6406.9990234375,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701736614108,-3106.77880859375,302.3453063964844,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071747183799744,0.7071747183799744,1.0,1.0,-1.278006076812744,0.5301350951194763,0.7478709816932678,0.2273883819580078,0.0,0.0,0.622129499912262,56.659122467041016,39.0,75.13599395751953,-14228.3544921875,241.66827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.291015625,18000.0,0.0,0.0,0.3428203761577606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043830752372742,0.704390287399292,-7.204647772596218e-06,0.0,0.0003479190927464,0.0,0.0,58.69614410400391,0.0,0.0,0.0,0.4468394219875335,4.0,0.0,1.0
