time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013261079788208,-2311.090576171875,304.1620178222656,0.7274980545043945,0.1628507226705551,0.1489668190479278,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841398715973,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.230124831199646,-3461.095703125,304.1756896972656,0.9015478491783142,0.3162850141525268,0.2228581607341766,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995016574859,-6406.9990234375,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701736614108,-3106.77880859375,302.3453063964844,0.4767841398715973,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071747183799744,0.7071747183799744,1.0,1.0,-1.278006076812744,0.5301350951194763,0.7478709816932678,0.2273883819580078,0.0,0.0,0.622129499912262,56.659122467041016,39.0,75.13599395751953,-14228.3544921875,241.66827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.291015625,18000.0,0.0,0.0,0.3428203761577606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043830752372742,0.704390287399292,-7.204647772596218e-06,0.0,0.0003479190927464,0.0,0.0,58.69614410400391,0.0,0.0,0.0,0.4468394219875335,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989693850278854,-2267.52392578125,304.1618347167969,0.7313987016677856,0.1606523096561432,0.1463034600019455,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257562428712844,-3408.989013671875,304.17437744140625,0.908341944217682,0.3119135499000549,0.2197359055280685,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.09814453125,304.23687744140625,0.9990000128746032,0.5304016470909119,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506756618618,-3083.96875,302.30419921875,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429836273193,0.7068753242492676,0.7068753242492676,1.0,1.0,-1.2530890703201294,0.5189347863197327,0.734154224395752,0.2216746658086776,0.0,0.0,0.596032440662384,53.21697998046875,42.0,24.74105453491211,-13854.8916015625,225.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376676440238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474390625953674,0.647445797920227,-6.73417025609524e-06,0.0,0.0003426897164899,0.0,0.0,49.37940216064453,0.0,0.0,0.0,0.4245408475399017,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989693850278854,-2267.52392578125,304.1618347167969,0.7313987016677856,0.1606523096561432,0.1463034600019455,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257562428712844,-3408.989013671875,304.17437744140625,0.908341944217682,0.3119135499000549,0.2197359055280685,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.09814453125,304.23687744140625,0.9990000128746032,0.5304016470909119,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506756618618,-3083.96875,302.30419921875,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429836273193,0.7068753242492676,0.7068753242492676,1.0,1.0,-1.2530890703201294,0.5189347863197327,0.734154224395752,0.2216746658086776,0.0,0.0,0.596032440662384,53.21697998046875,42.0,24.74105453491211,-13854.8916015625,225.1318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.90234375,18000.0,0.0,0.0,0.3376676440238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474390625953674,0.647445797920227,-6.73417025609524e-06,0.0,0.0003426897164899,0.0,0.0,49.37940216064453,0.0,0.0,0.0,0.4245408475399017,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983504503965377,-2256.745849609375,304.1589050292969,0.7353047132492065,0.1599456220865249,0.1454333066940307,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220361679792404,-3364.968017578125,304.1724548339844,0.91134774684906,0.307506799697876,0.2166213095188141,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.8076171875,304.2239990234375,0.9990000128746032,0.5391052961349487,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723160430789,-3071.960205078125,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068189978599548,0.7068189978599548,1.0,1.0,-1.2368680238723757,0.5116512775421143,0.7252166867256165,0.2181365638971328,0.0,0.0,0.5744668841362,51.08247375488281,45.0,-17.735387802124023,-13572.7431640625,214.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305910229682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993409752845764,0.5993472933769226,-6.3471338762610685e-06,0.0,0.0003355078515596,0.0,0.0,42.30270385742188,0.0,0.0,0.0,0.4061470627784729,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983504503965377,-2256.745849609375,304.1589050292969,0.7353047132492065,0.1599456220865249,0.1454333066940307,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220361679792404,-3364.968017578125,304.1724548339844,0.91134774684906,0.307506799697876,0.2166213095188141,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.8076171875,304.2239990234375,0.9990000128746032,0.5391052961349487,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723160430789,-3071.960205078125,302.2603759765625,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690638303756714,0.7068189978599548,0.7068189978599548,1.0,1.0,-1.2368680238723757,0.5116512775421143,0.7252166867256165,0.2181365638971328,0.0,0.0,0.5744668841362,51.08247375488281,45.0,-17.735387802124023,-13572.7431640625,214.8900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71875,18000.0,0.0,0.0,0.3305910229682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993409752845764,0.5993472933769226,-6.3471338762610685e-06,0.0,0.0003355078515596,0.0,0.0,42.30270385742188,0.0,0.0,0.0,0.4061470627784729,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.098133310675621,-2253.558349609375,304.15631103515625,0.7371355295181274,0.1593799889087677,0.144881322979927,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186343818902969,-3324.77001953125,304.170654296875,0.9104562997817992,0.3030654191970825,0.2135107815265655,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464027523994446,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165037438273,-3065.826416015625,302.2138671875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067626714706421,0.7067626714706421,1.0,1.0,-1.2267498970031738,0.5070818066596985,0.7196680903434753,0.2160256654024124,0.0,0.0,0.5585054755210876,50.005889892578125,48.0,-41.14722442626953,-13378.494140625,209.14956665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222661018371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637676119804382,0.5637736320495605,-6.068783477530815e-06,0.0,0.0003270591259934,0.0,0.0,37.52203369140625,0.0,0.0,0.0,0.3928146362304687,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.098133310675621,-2253.558349609375,304.15631103515625,0.7371355295181274,0.1593799889087677,0.144881322979927,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186343818902969,-3324.77001953125,304.170654296875,0.9104562997817992,0.3030654191970825,0.2135107815265655,293.0234375,297.1499938964844,293.1499938964844,0.3135602176189422,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464027523994446,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100165037438273,-3065.826416015625,302.2138671875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.2666602730751037,0.7067626714706421,0.7067626714706421,1.0,1.0,-1.2267498970031738,0.5070818066596985,0.7196680903434753,0.2160256654024124,0.0,0.0,0.5585054755210876,50.005889892578125,48.0,-41.14722442626953,-13378.494140625,209.14956665039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8203125,18000.0,0.0,0.0,0.3222661018371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637676119804382,0.5637736320495605,-6.068783477530815e-06,0.0,0.0003270591259934,0.0,0.0,37.52203369140625,0.0,0.0,0.0,0.3928146362304687,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.098056323826313,-2252.5380859375,304.1553039550781,0.7372167110443115,0.1590896546840667,0.1446187049150467,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169742584228515,-3305.094970703125,304.169921875,0.9087314605712892,0.3008307814598083,0.2119545489549636,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.86474609375,304.1982421875,0.9990000128746032,0.549551248550415,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099926767870783,-3063.78173828125,302.18975830078125,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993530273437,294.4956359863281,291.2633056640625,1.0,0.266071617603302,0.7067344784736633,0.7067344784736633,1.0,1.0,-1.2235246896743774,0.5056158304214478,0.7179087996482849,0.2153769433498382,0.0,0.0,0.5525475144386292,49.79270935058594,48.0,-46.95025634765625,-13309.35546875,207.60720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.3178659379482269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504429936408997,0.5504489541053772,-5.966403023194289e-06,0.0,0.0003225934924557,0.0,0.0,35.82750701904297,0.0,0.0,0.0,0.3878838419914245,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979808345437049,-2251.525146484375,304.15447998046875,0.7367958426475525,0.1587857753038406,0.1443524658679962,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153191119432449,-3285.42138671875,304.1693115234375,0.9063065052032472,0.2985869348049164,0.2103965878486633,293.0099182128906,297.1499938964844,293.1499938964844,0.3127900958061218,-5969.43359375,304.1893920898437,0.9990000128746032,0.5523707866668701,0.3816956579685211,293.2896728515625,297.1499938964844,293.1499938964844,0.0099702030420303,-3062.058837890625,302.1650085449219,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316791057586,0.7066057920455933,0.7066057920455933,1.0,1.0,-1.2213337421417236,0.5045914053916931,0.7167423963546753,0.2149267643690109,0.0,0.0,0.5478706359863281,49.76319122314453,51.0,-49.94746017456055,-13255.78125,206.80294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7566833496094,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.505859375,18000.0,0.0,0.0,0.3134301900863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398182272911072,0.5398240685462952,-5.884965503355488e-06,0.0,0.0003180917992722,0.0,0.0,34.510311126708984,0.0,0.0,0.0,0.3839711844921112,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040024638176,-2248.9423828125,304.1532897949219,0.7346325516700745,0.158125102519989,0.1437928527593612,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119863331317901,-3245.60595703125,304.1684265136719,0.8998488783836365,0.2940731942653656,0.207274705171585,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.12841796875,304.1723937988281,0.9990000128746032,0.5570278167724609,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267931655049,-3058.91552734375,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063483595848083,0.7063483595848083,1.0,1.0,-1.2196143865585327,0.5037373304367065,0.7158770561218262,0.2145737260580063,0.0,0.0,0.5421003103256226,50.18080520629883,54.0,-50.68978118896485,-13188.435546875,207.08816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047895729541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258400440216064,0.5258457660675049,-5.775545105279889e-06,0.0,0.0003093226696364,0.0,0.0,32.81059646606445,0.0,0.0,0.0,0.3788168132305145,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040024638176,-2248.9423828125,304.1532897949219,0.7346325516700745,0.158125102519989,0.1437928527593612,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119863331317901,-3245.60595703125,304.1684265136719,0.8998488783836365,0.2940731942653656,0.207274705171585,293.0045166015625,297.1499938964844,293.1499938964844,0.3151412904262543,-6012.12841796875,304.1723937988281,0.9990000128746032,0.5570278167724609,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267931655049,-3058.91552734375,302.11383056640625,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550806999206,0.7063483595848083,0.7063483595848083,1.0,1.0,-1.2196143865585327,0.5037373304367065,0.7158770561218262,0.2145737260580063,0.0,0.0,0.5421003103256226,50.18080520629883,54.0,-50.68978118896485,-13188.435546875,207.08816528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3047895729541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258400440216064,0.5258457660675049,-5.775545105279889e-06,0.0,0.0003093226696364,0.0,0.0,32.81059646606445,0.0,0.0,0.0,0.3788168132305145,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975697562098503,-2245.195556640625,304.152587890625,0.7310238480567932,0.1573842912912368,0.1431819051504135,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086029201745987,-3204.920654296875,304.1679382324219,0.8915646076202393,0.2895286977291107,0.204144537448883,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604013800621033,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832780495285,-3055.654296875,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060909867286682,0.7060909867286682,1.0,1.0,-1.2208023071289062,0.5041962265968323,0.7166060209274292,0.214803397655487,0.0,0.0,0.5407723188400269,51.13066101074219,57.0,-48.015769958496094,-13164.4033203125,209.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969540953636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204284191131592,0.5204341411590576,-5.72518047192716e-06,0.0,0.0003013706591445,0.0,0.0,32.128292083740234,0.0,0.0,0.0,0.3767275512218475,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975697562098503,-2245.195556640625,304.152587890625,0.7310238480567932,0.1573842912912368,0.1431819051504135,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086029201745987,-3204.920654296875,304.1679382324219,0.8915646076202393,0.2895286977291107,0.204144537448883,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604013800621033,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098832780495285,-3055.654296875,302.0601806640625,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060909867286682,0.7060909867286682,1.0,1.0,-1.2208023071289062,0.5041962265968323,0.7166060209274292,0.214803397655487,0.0,0.0,0.5407723188400269,51.13066101074219,57.0,-48.015769958496094,-13164.4033203125,209.4640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9916076660156,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969540953636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204284191131592,0.5204341411590576,-5.72518047192716e-06,0.0,0.0003013706591445,0.0,0.0,32.128292083740234,0.0,0.0,0.0,0.3767275512218475,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972608551383018,-2239.966796875,304.1522521972656,0.7263096570968628,0.1565609276294708,0.1425119191408157,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051503211259842,-3163.137451171875,304.167724609375,0.8819220662117004,0.2849588096141815,0.201007142663002,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625364780426025,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377177491784,-3051.774169921875,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057194113731384,0.7057194113731384,1.0,1.0,-1.2242506742477417,0.505657970905304,0.718592643737793,0.215434119105339,0.0,0.0,0.5433790683746338,52.51264572143555,60.0,-43.53808975219727,-13173.978515625,213.5206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904105484485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224714279174805,0.5224771499633789,-5.724091352021787e-06,0.0,0.0002947298053186,0.0,0.0,32.28969955444336,0.0,0.0,0.0,0.3772633671760559,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972608551383018,-2239.966796875,304.1522521972656,0.7263096570968628,0.1565609276294708,0.1425119191408157,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051503211259842,-3163.137451171875,304.167724609375,0.8819220662117004,0.2849588096141815,0.201007142663002,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625364780426025,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377177491784,-3051.774169921875,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773443698883,0.7057194113731384,0.7057194113731384,1.0,1.0,-1.2242506742477417,0.505657970905304,0.718592643737793,0.215434119105339,0.0,0.0,0.5433790683746338,52.51264572143555,60.0,-43.53808975219727,-13173.978515625,213.5206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904105484485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224714279174805,0.5224771499633789,-5.724091352021787e-06,0.0,0.0002947298053186,0.0,0.0,32.28969955444336,0.0,0.0,0.0,0.3772633671760559,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.096871331334114,-2233.151123046875,304.15216064453125,0.7207319736480713,0.1556577384471893,0.1417817920446396,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016225606203079,-3120.18359375,304.1676940917969,0.8714094161987305,0.2803668081760406,0.1978632360696792,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56640625,304.1315612792969,0.9990000128746032,0.5634795427322388,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890608012676,-3046.999755859375,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053478360176086,0.7053478360176086,1.0,1.0,-1.2294437885284424,0.5079180598258972,0.7215257883071899,0.2163799703121185,0.0,0.0,0.549403190612793,54.24980545043945,63.0,-38.48693084716797,-13209.71484375,218.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855068445205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531028687953949,0.5310344696044922,-5.766230060544331e-06,0.0,0.0002897531667258,0.0,0.0,33.19529724121094,0.0,0.0,0.0,0.3801088333129883,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.096871331334114,-2233.151123046875,304.15216064453125,0.7207319736480713,0.1556577384471893,0.1417817920446396,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016225606203079,-3120.18359375,304.1676940917969,0.8714094161987305,0.2803668081760406,0.1978632360696792,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56640625,304.1315612792969,0.9990000128746032,0.5634795427322388,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097890608012676,-3046.999755859375,301.9457092285156,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053478360176086,0.7053478360176086,1.0,1.0,-1.2294437885284424,0.5079180598258972,0.7215257883071899,0.2163799703121185,0.0,0.0,0.549403190612793,54.24980545043945,63.0,-38.48693084716797,-13209.71484375,218.9499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855068445205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531028687953949,0.5310344696044922,-5.766230060544331e-06,0.0,0.0002897531667258,0.0,0.0,33.19529724121094,0.0,0.0,0.0,0.3801088333129883,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966463461518287,-2229.151123046875,304.15216064453125,0.7176623344421387,0.1551777273416519,0.1413947492837906,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783567786216736,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998306363821029,-3098.269775390625,304.167724609375,0.8659635782241821,0.2780628502368927,0.1962887048721313,293.0338439941406,297.1499938964844,293.1499938964844,0.339908629655838,-6402.34716796875,304.1264038085937,0.9990000128746032,0.5635220408439636,0.4069095849990845,293.29296875,297.1499938964844,293.1499938964844,0.0097633842378854,-3044.228515625,301.9156494140625,0.4783567786216736,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742895483970642,0.7051620483398438,0.7051620483398438,1.0,1.0,-1.2325561046600342,0.5092835426330566,0.7232725620269775,0.2169498801231384,0.0,0.0,0.5535415410995483,55.231143951416016,63.0,-35.85038375854492,-13235.748046875,222.0984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6086120605469,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.83984375,18000.0,0.0,0.0,0.2837369740009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375159382820129,0.5375217795372009,-5.802413397759665e-06,0.0,0.0002879569656215,0.0,0.0,33.912479400634766,0.0,0.0,0.0,0.382329910993576,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964009687304496,-2224.751953125,304.1522216796875,0.7144098877906799,0.1546798795461654,0.1409935802221298,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980188637971878,-3076.0478515625,304.1678161621094,0.8604540824890137,0.2757536470890045,0.194712147116661,293.0425109863281,297.1499938964844,293.1499938964844,0.3448490500450134,-6477.6279296875,304.1217346191406,0.9990000128746032,0.5632892847061157,0.4114861488342285,293.2943725585937,297.1499938964844,293.1499938964844,0.0097367046400904,-3041.16796875,301.8850402832031,0.4763175547122955,0.050000000745058,0.233442336320877,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759857177734375,0.7049378752708435,0.7049378752708435,1.0,1.0,-1.235947608947754,0.5107670426368713,0.7251805663108826,0.2175666838884353,0.0,0.0,0.5583340525627136,56.27810287475586,66.0,-33.08388900756836,-13266.35546875,225.49884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613342285156,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824387848377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54534912109375,0.545354962348938,-5.848292403243249e-06,0.0,0.0002866394643206,0.0,0.0,34.801517486572266,0.0,0.0,0.0,0.3850503861904144,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958493873476982,-2214.76171875,304.15240478515625,0.707310676574707,0.1536338776350021,0.1401510387659073,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943341940641403,-3030.655517578125,304.1679992675781,0.8493914008140564,0.2711194157600403,0.1915525943040847,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784191608429,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620265603065491,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800718456506,-3034.092041015625,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.7044894099235535,0.7044894099235535,1.0,1.0,-1.2434089183807373,0.5140377283096313,0.729371190071106,0.2189447283744812,0.0,0.0,0.5695837736129761,58.54483795166016,69.0,-27.35016822814941,-13339.4453125,232.9618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.880859375,18000.0,0.0,0.0,0.2812628149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646513104438782,0.5646572709083557,-5.968107416265411e-06,0.0,0.000285446003545,0.0,0.0,37.08602523803711,0.0,0.0,0.0,0.3918895125389099,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958493873476982,-2214.76171875,304.15240478515625,0.707310676574707,0.1536338776350021,0.1401510387659073,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943341940641403,-3030.655517578125,304.1679992675781,0.8493914008140564,0.2711194157600403,0.1915525943040847,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784191608429,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620265603065491,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800718456506,-3034.092041015625,301.82232666015625,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312570571899,0.7044894099235535,0.7044894099235535,1.0,1.0,-1.2434089183807373,0.5140377283096313,0.729371190071106,0.2189447283744812,0.0,0.0,0.5695837736129761,58.54483795166016,69.0,-27.35016822814941,-13339.4453125,232.9618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.880859375,18000.0,0.0,0.0,0.2812628149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646513104438782,0.5646572709083557,-5.968107416265411e-06,0.0,0.000285446003545,0.0,0.0,37.08602523803711,0.0,0.0,0.0,0.3918895125389099,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952220782637596,-2203.2861328125,304.15264892578125,0.6997268795967102,0.152536854147911,0.1392612159252166,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905702799558639,-2984.018310546875,304.16827392578125,0.8384368419647217,0.2664641439914703,0.188383400440216,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597442984580994,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189733594655,-3025.694091796875,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040410041809082,0.7040410041809082,1.0,1.0,-1.251548171043396,0.5176082849502563,0.7339398860931396,0.2204871773719787,0.0,0.0,0.5825908184051514,61.006492614746094,72.0,-21.47037506103516,-13425.9130859375,241.1721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819114029407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881466865539551,0.5881528258323669,-6.123548700998072e-06,0.0,0.0002861042448785,0.0,0.0,40.036582946777344,0.0,0.0,0.0,0.4004256427288055,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952220782637596,-2203.2861328125,304.15264892578125,0.6997268795967102,0.152536854147911,0.1392612159252166,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905702799558639,-2984.018310546875,304.16827392578125,0.8384368419647217,0.2664641439914703,0.188383400440216,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597442984580994,0.4315217137336731,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189733594655,-3025.694091796875,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376560688019,0.7040410041809082,0.7040410041809082,1.0,1.0,-1.251548171043396,0.5176082849502563,0.7339398860931396,0.2204871773719787,0.0,0.0,0.5825908184051514,61.006492614746094,72.0,-21.47037506103516,-13425.9130859375,241.1721343994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.2819114029407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881466865539551,0.5881528258323669,-6.123548700998072e-06,0.0,0.0002861042448785,0.0,0.0,40.036582946777344,0.0,0.0,0.0,0.4004256427288055,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498753666877,-2194.677978515625,304.15252685546875,0.692539393901825,0.1518499553203582,0.138604074716568,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.186728149652481,-2936.135009765625,304.1685791015625,0.8276978135108948,0.2617878913879394,0.1852030307054519,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561469197273254,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532778650522,-3015.89306640625,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876345813274383,0.7035371661186218,0.7035371661186218,1.0,1.0,-1.260367512702942,0.5214622616767883,0.7389052510261536,0.2221973538398742,0.0,0.0,0.5967718958854675,63.61075210571289,75.0,-15.63204288482666,-13524.5986328125,250.0420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842198014259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614959180355072,0.6149654984474182,-6.311801826086594e-06,0.0,0.0002884469577111,0.0,0.0,43.63180160522461,0.0,0.0,0.0,0.4104140400886535,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947498753666877,-2194.677978515625,304.15252685546875,0.692539393901825,0.1518499553203582,0.138604074716568,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.186728149652481,-2936.135009765625,304.1685791015625,0.8276978135108948,0.2617878913879394,0.1852030307054519,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561469197273254,0.4421447813510895,293.305419921875,297.1499938964844,293.1499938964844,0.0095532778650522,-3015.89306640625,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876345813274383,0.7035371661186218,0.7035371661186218,1.0,1.0,-1.260367512702942,0.5214622616767883,0.7389052510261536,0.2221973538398742,0.0,0.0,0.5967718958854675,63.61075210571289,75.0,-15.63204288482666,-13524.5986328125,250.0420684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.236328125,18000.0,0.0,0.0,0.2842198014259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614959180355072,0.6149654984474182,-6.311801826086594e-06,0.0,0.0002884469577111,0.0,0.0,43.63180160522461,0.0,0.0,0.0,0.4104140400886535,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894792675972,-2191.86962890625,304.1519470214844,0.6861951351165771,0.1515434086322784,0.1383585631847381,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200072050094,-2887.1533203125,304.1689147949219,0.8170498013496399,0.257092535495758,0.1820113062858581,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199962615967,-7145.720703125,304.0985412597656,0.9990000128746032,0.5511979460716248,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833504408597,-3004.772216796875,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030333876609802,0.7030333876609802,1.0,1.0,-1.2698628902435305,0.5256087779998779,0.7442541122436523,0.224095806479454,0.0,0.0,0.6116510033607483,66.32125091552734,78.0,-10.189692497253418,-13635.6474609375,259.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879574596881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442298889160156,0.6442363858222961,-6.529386610054644e-06,0.0,0.0002922402054537,0.0,0.0,47.84177017211914,0.0,0.0,0.0,0.4215928614139557,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945894792675972,-2191.86962890625,304.1519470214844,0.6861951351165771,0.1515434086322784,0.1383585631847381,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200072050094,-2887.1533203125,304.1689147949219,0.8170498013496399,0.257092535495758,0.1820113062858581,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199962615967,-7145.720703125,304.0985412597656,0.9990000128746032,0.5511979460716248,0.4529092013835907,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833504408597,-3004.772216796875,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722629547119,0.7030333876609802,0.7030333876609802,1.0,1.0,-1.2698628902435305,0.5256087779998779,0.7442541122436523,0.224095806479454,0.0,0.0,0.6116510033607483,66.32125091552734,78.0,-10.189692497253418,-13635.6474609375,259.5149230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.68359375,18000.0,0.0,0.0,0.2879574596881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442298889160156,0.6442363858222961,-6.529386610054644e-06,0.0,0.0002922402054537,0.0,0.0,47.84177017211914,0.0,0.0,0.0,0.4215928614139557,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.094574324786663,-2191.657470703125,304.151611328125,0.6832379698753357,0.1514873504638672,0.1383279412984848,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521689713001251,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808411031961441,-2862.242431640625,304.1690673828125,0.8116372227668762,0.2547384202480316,0.1804117113351822,293.1553649902344,297.1499938964844,293.1499938964844,0.3958530128002167,-7231.60205078125,304.0971069335937,0.9990000128746032,0.5482689142227173,0.458333283662796,293.31201171875,297.1499938964844,293.1499938964844,0.0094466339796781,-2998.661865234375,301.5892028808594,0.4521689713001251,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940293550491333,0.7027814984321594,0.7027814984321594,1.0,1.0,-1.2747759819030762,0.5277538299560547,0.7470221519470215,0.2250928878784179,0.0,0.0,0.6191776990890503,67.71307373046875,78.0,-7.326808452606201,-13695.3359375,264.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.290282130241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594980955123901,0.6595047116279602,-6.647858754149638e-06,0.0,0.000294599449262,0.0,0.0,50.16073989868164,0.0,0.0,0.0,0.4275309145450592,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946020632982254,-2192.230712890625,304.1512756347656,0.6804317235946655,0.151503100991249,0.1383583545684814,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410455226898,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788460612297058,-2837.0537109375,304.1692199707031,0.8060712218284607,0.2523804306983948,0.1788096725940704,293.17138671875,297.1499938964844,293.1499938964844,0.4017966389656067,-7317.2216796875,304.0959167480469,0.9990000128746032,0.5450539588928223,0.4637699127197265,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086853787302,-2992.163818359375,301.5544128417969,0.4494410455226898,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609619140625,294.56939697265625,291.03924560546875,1.0,0.2962049543857574,0.7025049328804016,0.7025049328804016,1.0,1.0,-1.2797797918319702,0.5299330949783325,0.7498466372489929,0.2261090725660324,0.0,0.0,0.6266592144966125,69.1254653930664,81.0,-4.416301727294922,-13757.3212890625,269.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.292858213186264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749776601791382,0.6749844551086426,-6.771502739866264e-06,0.0,0.0002972138463519,0.0,0.0,52.60111618041992,0.0,0.0,0.0,0.4336229860782623,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948826894164085,-2197.552001953125,304.150390625,0.6754993200302124,0.1519410461187362,0.1387175172567367,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128235340118,-2785.903564453125,304.1695251464844,0.794762372970581,0.2476534992456436,0.1755987554788589,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376766920089722,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289650976657,-2977.974609375,301.4836120605469,0.444239854812622,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.7019518613815308,0.7019518613815308,1.0,1.0,-1.2901132106781006,0.5344346165657043,0.755678653717041,0.2282291650772094,0.0,0.0,0.6412270665168762,71.99642944335938,69.0,1.1591765880584717,-13888.32421875,279.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986256778240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059658169746399,0.7059728503227234,-7.0297605816449504e-06,0.0,0.000303067092318,0.0,0.0,57.76614761352539,0.0,0.0,0.0,0.4460262656211853,4.0,0.0,1.0
