time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948826894164085,-2197.552001953125,304.150390625,0.6754993200302124,0.1519410461187362,0.1387175172567367,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128235340118,-2785.903564453125,304.1695251464844,0.794762372970581,0.2476534992456436,0.1755987554788589,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376766920089722,0.4746142923831939,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289650976657,-2977.974609375,301.4836120605469,0.444239854812622,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991578102112,0.7019518613815308,0.7019518613815308,1.0,1.0,-1.2901132106781006,0.5344346165657043,0.755678653717041,0.2282291650772094,0.0,0.0,0.6412270665168762,71.99642944335938,69.0,1.1591765880584717,-13888.32421875,279.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.02734375,18000.0,0.0,0.0,0.2986256778240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059658169746399,0.7059728503227234,-7.0297605816449504e-06,0.0,0.000303067092318,0.0,0.0,57.76614761352539,0.0,0.0,0.0,0.4460262656211853,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951942652463913,-2203.11376953125,304.1497802734375,0.6770780682563782,0.1525115072727203,0.1392934620380401,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704259663820266,-2729.63818359375,304.1703796386719,0.790289580821991,0.2429612576961517,0.17231185734272,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24658203125,304.11431884765625,0.9990000128746032,0.5307573080062866,0.4734516441822052,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076165601611,-2952.235107421875,301.41522216796875,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013987302780151,0.7013987302780151,1.0,1.0,-1.2853935956954956,0.5322086215019226,0.753184974193573,0.2269360423088073,0.0,0.0,0.6525143384933472,71.62913513183594,57.0,32.06319046020508,-13924.7890625,277.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6953125,18000.0,0.0,0.0,0.3048144280910492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342523336410522,0.7342596054077148,-7.285664651135448e-06,0.0,0.0003093478735536,0.0,0.0,62.87055587768555,0.0,0.0,0.0,0.4575563669204712,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951942652463913,-2203.11376953125,304.1497802734375,0.6770780682563782,0.1525115072727203,0.1392934620380401,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704259663820266,-2729.63818359375,304.1703796386719,0.790289580821991,0.2429612576961517,0.17231185734272,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24658203125,304.11431884765625,0.9990000128746032,0.5307573080062866,0.4734516441822052,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076165601611,-2952.235107421875,301.41522216796875,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715669631958,0.7013987302780151,0.7013987302780151,1.0,1.0,-1.2853935956954956,0.5322086215019226,0.753184974193573,0.2269360423088073,0.0,0.0,0.6525143384933472,71.62913513183594,57.0,32.06319046020508,-13924.7890625,277.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.6953125,18000.0,0.0,0.0,0.3048144280910492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342523336410522,0.7342596054077148,-7.285664651135448e-06,0.0,0.0003093478735536,0.0,0.0,62.87055587768555,0.0,0.0,0.0,0.4575563669204712,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944233015179634,-2187.769775390625,304.15118408203125,0.6820999979972839,0.1517642885446548,0.1388874351978302,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655441373586654,-2666.18701171875,304.1717224121094,0.791454017162323,0.2383418679237365,0.1689942330121994,293.2375793457031,297.1499938964844,293.1499938964844,0.4010730385780334,-7280.53759765625,304.1464233398437,0.9990000128746032,0.5275309681892395,0.4623479843139648,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465536341071,-2913.7109375,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369444847107,0.70088130235672,0.70088130235672,1.0,1.0,-1.2668458223342896,0.523870587348938,0.7429751753807068,0.2223821580410003,0.0,0.0,0.6540830135345459,68.57231903076172,45.0,69.53530883789062,-13825.3447265625,263.19793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105441629886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746748685836792,0.7467561364173889,-7.435477527906187e-06,0.0,0.0003151628479827,0.0,0.0,65.45668029785156,0.0,0.0,0.0,0.4629169404506683,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944233015179634,-2187.769775390625,304.15118408203125,0.6820999979972839,0.1517642885446548,0.1388874351978302,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655441373586654,-2666.18701171875,304.1717224121094,0.791454017162323,0.2383418679237365,0.1689942330121994,293.2375793457031,297.1499938964844,293.1499938964844,0.4010730385780334,-7280.53759765625,304.1464233398437,0.9990000128746032,0.5275309681892395,0.4623479843139648,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465536341071,-2913.7109375,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369444847107,0.70088130235672,0.70088130235672,1.0,1.0,-1.2668458223342896,0.523870587348938,0.7429751753807068,0.2223821580410003,0.0,0.0,0.6540830135345459,68.57231903076172,45.0,69.53530883789062,-13825.3447265625,263.19793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.19921875,18000.0,0.0,0.0,0.3105441629886627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.746748685836792,0.7467561364173889,-7.435477527906187e-06,0.0,0.0003151628479827,0.0,0.0,65.45668029785156,0.0,0.0,0.0,0.4629169404506683,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695530414581,-2144.3125,304.15460205078125,0.6884346008300781,0.1492185741662979,0.1368473023176193,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605386584997177,-2600.56298828125,304.1728210449219,0.7972543239593506,0.2338903993368148,0.1657342910766601,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345164775848,-6970.1533203125,304.1816711425781,0.9990000128746032,0.5289797186851501,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.0088695976883172,-2869.0595703125,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.39605712890625,294.599365234375,291.19195556640625,1.0,0.284270167350769,0.70036381483078,0.70036381483078,1.0,1.0,-1.2371107339859009,0.510617733001709,0.7264929413795471,0.2152323722839355,0.0,0.0,0.6448930501937866,63.66217422485352,48.0,96.0284194946289,-13597.6484375,241.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148767352104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374029159545898,0.737410306930542,-7.400647518807091e-06,0.0,0.0003195598546881,0.0,0.0,64.03309631347656,0.0,0.0,0.0,0.4593972563743591,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921695530414581,-2144.3125,304.15460205078125,0.6884346008300781,0.1492185741662979,0.1368473023176193,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605386584997177,-2600.56298828125,304.1728210449219,0.7972543239593506,0.2338903993368148,0.1657342910766601,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345164775848,-6970.1533203125,304.1816711425781,0.9990000128746032,0.5289797186851501,0.4438852071762085,293.3290405273437,297.1499938964844,293.1499938964844,0.0088695976883172,-2869.0595703125,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.39605712890625,294.599365234375,291.19195556640625,1.0,0.284270167350769,0.70036381483078,0.70036381483078,1.0,1.0,-1.2371107339859009,0.510617733001709,0.7264929413795471,0.2152323722839355,0.0,0.0,0.6448930501937866,63.66217422485352,48.0,96.0284194946289,-13597.6484375,241.4544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6328125,18000.0,0.0,0.0,0.3148767352104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374029159545898,0.737410306930542,-7.400647518807091e-06,0.0,0.0003195598546881,0.0,0.0,64.03309631347656,0.0,0.0,0.0,0.4593972563743591,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905996635556221,-2114.2763671875,304.1566162109375,0.6895843744277954,0.1474422663450241,0.1353012025356292,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578129768371,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580901145935058,-2568.31494140625,304.173095703125,0.7990177869796753,0.2316874116659164,0.164150133728981,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153902053833,-6844.1494140625,304.19110107421875,0.9990000128746032,0.531226634979248,0.4368201196193695,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894238531589,-2848.261962890625,301.283203125,0.4637578129768371,0.050000000745058,0.2345181405544281,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.40557861328125,294.6022033691406,291.2289123535156,1.0,0.2809629142284393,0.7001050710678101,0.7001050710678101,1.0,1.0,-1.2244150638580322,0.5049905776977539,0.7194244265556335,0.2121085077524185,0.0,0.0,0.6362624168395996,61.8134765625,48.0,96.86483764648438,-13474.3974609375,232.9540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162769377231598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236807346343994,0.7236880660057068,-7.305070539587177e-06,0.0,0.000320980878314,0.0,0.0,61.68746566772461,0.0,0.0,0.0,0.4539955556392669,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890743434429168,-2085.2998046875,304.1581726074219,0.6896136999130249,0.145869493484497,0.1337109953165054,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649831295013,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558154970407486,-2538.417724609375,304.17303466796875,0.7996562719345093,0.2294840663671493,0.1625797301530838,293.1878967285156,297.1499938964844,293.1499938964844,0.3659081161022186,-6750.7890625,304.1950378417969,0.9990000128746032,0.5335836410522461,0.4316346049308777,293.3287658691406,297.1499938964844,293.1499938964844,0.0087208030745387,-2830.988525390625,301.25946044921875,0.4665649831295013,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.41180419921875,294.60479736328125,291.25469970703125,1.0,0.2782798707485199,0.7000371217727661,0.7000371217727661,1.0,1.0,-1.2140682935714722,0.5004433393478394,0.713624894618988,0.2096066325902938,0.0,0.0,0.6267001032829285,60.460105895996094,51.0,82.04571533203125,-13354.5322265625,226.45120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18324.55859375,18000.0,0.0,0.0,0.3171281218528747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054651379585266,0.7054722905158997,-7.166253908508224e-06,0.0,0.0003218447382096,0.0,0.0,58.57989501953125,0.0,0.0,0.0,0.4468532502651214,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789431691169,-2055.282958984375,304.1579895019531,0.690584123134613,0.1446372121572494,0.1320541650056839,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517067700624466,-2484.572021484375,304.17218017578125,0.7988450527191162,0.2250730991363525,0.1594602018594741,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369753241539001,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113540455698,-2805.163330078125,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001482009887,0.6999012231826782,0.6999012231826782,1.0,1.0,-1.199459671974182,0.4940484464168548,0.7054111957550049,0.2060171216726303,0.0,0.0,0.6074969172477722,58.641300201416016,54.0,41.02909851074219,-13154.458984375,217.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.599609375,18000.0,0.0,0.0,0.3172046542167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665418267250061,0.6654251217842102,-6.8441936491581146e-06,0.0,0.0003219224163331,0.0,0.0,51.984859466552734,0.0,0.0,0.0,0.4311690032482147,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874789431691169,-2055.282958984375,304.1579895019531,0.690584123134613,0.1446372121572494,0.1320541650056839,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517067700624466,-2484.572021484375,304.17218017578125,0.7988450527191162,0.2250730991363525,0.1594602018594741,293.16656494140625,297.1499938964844,293.1499938964844,0.3573791086673736,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369753241539001,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113540455698,-2805.163330078125,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001482009887,0.6999012231826782,0.6999012231826782,1.0,1.0,-1.199459671974182,0.4940484464168548,0.7054111957550049,0.2060171216726303,0.0,0.0,0.6074969172477722,58.641300201416016,54.0,41.02909851074219,-13154.458984375,217.6144256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.599609375,18000.0,0.0,0.0,0.3172046542167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665418267250061,0.6654251217842102,-6.8441936491581146e-06,0.0,0.0003219224163331,0.0,0.0,51.984859466552734,0.0,0.0,0.0,0.4311690032482147,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272425770759,-2045.2449951171875,304.15625,0.6911956667900085,0.1440251171588897,0.13141630589962,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480129063129425,-2436.263671875,304.17095947265625,0.7954819798469543,0.2206552922725677,0.1563620418310165,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.8505859375,304.1855773925781,0.9990000128746032,0.5390934348106384,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277166217565,-2787.5771484375,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788388729095,0.6997653245925903,0.6997653245925903,1.0,1.0,-1.1910624504089355,0.4903885722160339,0.7006738781929016,0.203869879245758,0.0,0.0,0.5902503728866577,57.818695068359375,57.0,4.614315032958984,-13011.44921875,213.0671539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.640625,18000.0,0.0,0.0,0.3153542578220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277959942817688,0.6278024911880493,-6.540612503158627e-06,0.0,0.0003200444916728,0.0,0.0,46.2084846496582,0.0,0.0,0.0,0.4166200160980224,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869272425770759,-2045.2449951171875,304.15625,0.6911956667900085,0.1440251171588897,0.13141630589962,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480129063129425,-2436.263671875,304.17095947265625,0.7954819798469543,0.2206552922725677,0.1563620418310165,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.8505859375,304.1855773925781,0.9990000128746032,0.5390934348106384,0.4215078949928283,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277166217565,-2787.5771484375,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788388729095,0.6997653245925903,0.6997653245925903,1.0,1.0,-1.1910624504089355,0.4903885722160339,0.7006738781929016,0.203869879245758,0.0,0.0,0.5902503728866577,57.818695068359375,57.0,4.614315032958984,-13011.44921875,213.0671539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.640625,18000.0,0.0,0.0,0.3153542578220367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277959942817688,0.6278024911880493,-6.540612503158627e-06,0.0,0.0003200444916728,0.0,0.0,46.2084846496582,0.0,0.0,0.0,0.4166200160980224,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866119936108589,-2039.7994384765625,304.1546936035156,0.690128743648529,0.1434659212827682,0.1309133172035217,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445615887641906,-2391.08447265625,304.1697082519531,0.7899287939071655,0.2162290066480636,0.1532796770334243,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401259660720825,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593342617154,-2774.87646484375,301.0893249511719,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.272415816783905,0.6995609998703003,0.6995609998703003,1.0,1.0,-1.187023639678955,0.4886230230331421,0.698400616645813,0.2027218043804168,0.0,0.0,0.5763399004936218,57.8058967590332,60.0,-18.90535545349121,-12921.998046875,211.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.962890625,18000.0,0.0,0.0,0.312002569437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969971418380737,0.5970034599304199,-6.295786988630425e-06,0.0,0.0003166429523844,0.0,0.0,41.79859924316406,0.0,0.0,0.0,0.4048871695995331,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866119936108589,-2039.7994384765625,304.1546936035156,0.690128743648529,0.1434659212827682,0.1309133172035217,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445615887641906,-2391.08447265625,304.1697082519531,0.7899287939071655,0.2162290066480636,0.1532796770334243,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401259660720825,0.4217188954353332,293.324951171875,297.1499938964844,293.1499938964844,0.0084593342617154,-2774.87646484375,301.0893249511719,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.272415816783905,0.6995609998703003,0.6995609998703003,1.0,1.0,-1.187023639678955,0.4886230230331421,0.698400616645813,0.2027218043804168,0.0,0.0,0.5763399004936218,57.8058967590332,60.0,-18.90535545349121,-12921.998046875,211.6720123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.962890625,18000.0,0.0,0.0,0.312002569437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969971418380737,0.5970034599304199,-6.295786988630425e-06,0.0,0.0003166429523844,0.0,0.0,41.79859924316406,0.0,0.0,0.0,0.4048871695995331,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666757941246,-2035.7095947265625,304.153564453125,0.6875527501106262,0.142881765961647,0.1304212361574173,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412306725978851,-2347.3193359375,304.168701171875,0.7826670408248901,0.2117951661348343,0.1502086371183395,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400683283805847,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985524252057,-2764.579345703125,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018232345581,0.6993566751480103,0.6993566751480103,1.0,1.0,-1.1863375902175903,0.4883203506469726,0.6980172991752625,0.2023632675409317,0.0,0.0,0.5661444664001465,58.43635559082031,63.0,-31.08793830871582,-12878.744140625,212.71292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076566159725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741136074066162,0.5741197466850281,-6.116225449659396e-06,0.0,0.0003122323541902,0.0,0.0,38.70304489135742,0.0,0.0,0.0,0.3962756395339966,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863666757941246,-2035.7095947265625,304.153564453125,0.6875527501106262,0.142881765961647,0.1304212361574173,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412306725978851,-2347.3193359375,304.168701171875,0.7826670408248901,0.2117951661348343,0.1502086371183395,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400683283805847,0.4245654940605163,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985524252057,-2764.579345703125,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732018232345581,0.6993566751480103,0.6993566751480103,1.0,1.0,-1.1863375902175903,0.4883203506469726,0.6980172991752625,0.2023632675409317,0.0,0.0,0.5661444664001465,58.43635559082031,63.0,-31.08793830871582,-12878.744140625,212.71292114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076566159725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741136074066162,0.5741197466850281,-6.116225449659396e-06,0.0,0.0003122323541902,0.0,0.0,38.70304489135742,0.0,0.0,0.0,0.3962756395339966,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862481594085693,-2033.739990234375,304.15313720703125,0.6857934594154358,0.1425723135471344,0.1301682442426681,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.139587715268135,-2325.648681640625,304.1683044433594,0.7785418629646301,0.209576740860939,0.1486770808696746,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744865894317,-6668.8642578125,304.1544189453125,0.9990000128746032,0.5396271347999573,0.4267994463443756,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696283400058,-2759.864501953125,300.9911193847656,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481329917907,0.6992544531822205,0.6992544531822205,1.0,1.0,-1.1870148181915283,0.4886131584644317,0.698401689529419,0.2024269700050354,0.0,0.0,0.5624492168426514,58.95228958129883,63.0,-34.072052001953125,-12871.6904296875,213.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052757084369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656050443649292,0.5656111240386963,-6.049378953321138e-06,0.0,0.0003098160377703,0.0,0.0,37.58748626708984,0.0,0.0,0.0,0.3930898010730743,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861251205205917,-2031.6781005859373,304.1527709960937,0.6837770342826843,0.1422495543956756,0.1299076974391937,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379517316818237,-2304.005859375,304.1679382324219,0.7741682529449463,0.2073584198951721,0.1471481621265411,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946373462677,-6714.41845703125,304.1483154296875,0.9990000128746032,0.5389180183410645,0.4294812977313995,293.32489013671875,297.1499938964844,293.1499938964844,0.0083410944789648,-2755.246337890625,300.9570617675781,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748900353908539,0.699091911315918,0.699091911315918,1.0,1.0,-1.188252568244934,0.4891355037689209,0.6991170644760132,0.2026117295026779,0.0,0.0,0.5596379041671753,59.58156204223633,66.0,-35.55952453613281,-12872.4443359375,215.67857360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028450012207031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589103102684021,0.5589163303375244,-5.9961721490253694e-06,0.0,0.000307349167997,0.0,0.0,36.72017288208008,0.0,0.0,0.0,0.3905824720859527,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858531966805458,-2027.039306640625,304.1523132324219,0.6791069507598877,0.1415611356496811,0.1293593049049377,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346896886825561,-2260.64794921875,304.1673889160156,0.7648749947547913,0.2029251456260681,0.1440997719764709,293.165283203125,297.1499938964844,293.1499938964844,0.3690294921398163,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367034077644348,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841832190752,-2745.96533203125,300.8872985839844,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.698766827583313,0.698766827583313,1.0,1.0,-1.192158579826355,0.4907987415790558,0.7013598680496216,0.203327789902687,0.0,0.0,0.5565404295921326,61.13886642456055,69.0,-35.69464111328125,-12893.8583984375,220.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980686724185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505929589271545,0.5505988597869873,-5.926700396230444e-06,0.0,0.0003025018086191,0.0,0.0,35.64242172241211,0.0,0.0,0.0,0.3874347507953644,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858531966805458,-2027.039306640625,304.1523132324219,0.6791069507598877,0.1415611356496811,0.1293593049049377,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346896886825561,-2260.64794921875,304.1673889160156,0.7648749947547913,0.2029251456260681,0.1440997719764709,293.165283203125,297.1499938964844,293.1499938964844,0.3690294921398163,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367034077644348,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.0082841832190752,-2745.96533203125,300.8872985839844,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.2772763967514038,0.698766827583313,0.698766827583313,1.0,1.0,-1.192158579826355,0.4907987415790558,0.7013598680496216,0.203327789902687,0.0,0.0,0.5565404295921326,61.13886642456055,69.0,-35.69464111328125,-12893.8583984375,220.1758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980686724185943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505929589271545,0.5505988597869873,-5.926700396230444e-06,0.0,0.0003025018086191,0.0,0.0,35.64242172241211,0.0,0.0,0.0,0.3874347507953644,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855380371212959,-2021.5506591796875,304.1520690917969,0.6738076210021973,0.1408153027296066,0.1287709325551986,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314354091882705,-2217.11669921875,304.1670227050781,0.7551636695861816,0.1985019147396087,0.1410659551620483,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334693789482117,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265576347708,-2736.338134765625,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009284496307,0.698441743850708,0.698441743850708,1.0,1.0,-1.1975831985473633,0.4931195974349975,0.7044636011123657,0.2044199258089065,0.0,0.0,0.5565927624702454,63.02969741821289,72.0,-33.86951446533203,-12936.6171875,225.91207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937542796134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484279990196228,0.5484338402748108,-5.900397809455171e-06,0.0,0.0002981232537422,0.0,0.0,35.32411575317383,0.0,0.0,0.0,0.3865190148353576,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855380371212959,-2021.5506591796875,304.1520690917969,0.6738076210021973,0.1408153027296066,0.1287709325551986,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314354091882705,-2217.11669921875,304.1670227050781,0.7551636695861816,0.1985019147396087,0.1410659551620483,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334693789482117,0.4437216222286224,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265576347708,-2736.338134765625,300.8154602050781,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802009284496307,0.698441743850708,0.698441743850708,1.0,1.0,-1.1975831985473633,0.4931195974349975,0.7044636011123657,0.2044199258089065,0.0,0.0,0.5565927624702454,63.02969741821289,72.0,-33.86951446533203,-12936.6171875,225.91207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937542796134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484279990196228,0.5484338402748108,-5.900397809455171e-06,0.0,0.0002981232537422,0.0,0.0,35.32411575317383,0.0,0.0,0.0,0.3865190148353576,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851722061634063,-2015.0711669921875,304.1520080566406,0.6681073904037476,0.1400143653154373,0.1281419545412063,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281664818525314,-2173.096435546875,304.16680908203125,0.7453004717826843,0.1940388679504394,0.1380339711904525,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.529321014881134,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672752276062,-2726.05029296875,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980436444282532,0.6980436444282532,1.0,1.0,-1.2041288614273071,0.4959073960781097,0.7082214951515198,0.205778881907463,0.0,0.0,0.5594441890716553,65.19022369384766,60.0,-30.82068252563477,-12995.6650390625,232.6481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902411520481109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517368912696838,0.5517427921295166,-5.911931566515705e-06,0.0,0.0002945578889921,0.0,0.0,35.66788864135742,0.0,0.0,0.0,0.3875787556171417,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851722061634063,-2015.0711669921875,304.1520080566406,0.6681073904037476,0.1400143653154373,0.1281419545412063,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.455258697271347,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281664818525314,-2173.096435546875,304.16680908203125,0.7453004717826843,0.1940388679504394,0.1380339711904525,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.529321014881134,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672752276062,-2726.05029296875,300.7416687011719,0.455258697271347,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.2835315465927124,0.6980436444282532,0.6980436444282532,1.0,1.0,-1.2041288614273071,0.4959073960781097,0.7082214951515198,0.205778881907463,0.0,0.0,0.5594441890716553,65.19022369384766,60.0,-30.82068252563477,-12995.6650390625,232.6481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902411520481109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517368912696838,0.5517427921295166,-5.911931566515705e-06,0.0,0.0002945578889921,0.0,0.0,35.66788864135742,0.0,0.0,0.0,0.3875787556171417,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845681801438331,-2003.8468017578125,304.15234375,0.6681472063064575,0.1392209231853485,0.1273959279060363,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.124457262456417,-2122.45751953125,304.1674194335937,0.7411310076713562,0.1893672347068786,0.1347806602716446,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749334812164,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258842706680298,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768316984176,-2705.91015625,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871154785156,294.63800048828125,291.13702392578125,1.0,0.2812386751174927,0.6976455450057983,0.6976455450057983,1.0,1.0,-1.1959067583084106,0.4922056496143341,0.7037011384963989,0.2037723213434219,0.0,0.0,0.562234103679657,64.42108154296875,48.0,0.1302033364772796,-12965.9775390625,228.1532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876254916191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580562949180603,0.5580622553825378,-5.951426828687545e-06,0.0,0.0002919032995123,0.0,0.0,36.41838073730469,0.0,0.0,0.0,0.3897525072097778,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845681801438331,-2003.8468017578125,304.15234375,0.6681472063064575,0.1392209231853485,0.1273959279060363,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566939175128937,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.124457262456417,-2122.45751953125,304.1674194335937,0.7411310076713562,0.1893672347068786,0.1347806602716446,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749334812164,-7062.369140625,304.1328430175781,0.9990000128746032,0.5258842706680298,0.4496567249298095,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768316984176,-2705.91015625,300.671142578125,0.4566939175128937,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871154785156,294.63800048828125,291.13702392578125,1.0,0.2812386751174927,0.6976455450057983,0.6976455450057983,1.0,1.0,-1.1959067583084106,0.4922056496143341,0.7037011384963989,0.2037723213434219,0.0,0.0,0.562234103679657,64.42108154296875,48.0,0.1302033364772796,-12965.9775390625,228.1532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876254916191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580562949180603,0.5580622553825378,-5.951426828687545e-06,0.0,0.0002919032995123,0.0,0.0,36.41838073730469,0.0,0.0,0.0,0.3897525072097778,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.08415187895298,-1995.90966796875,304.1526794433594,0.670196533203125,0.1388528943061828,0.1270074248313903,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460295677185,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224061325192451,-2094.12255859375,304.16796875,0.7409588098526001,0.1869923174381256,0.1331003904342651,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817430019378,-6979.845703125,304.1455993652344,0.9990000128746032,0.5252128839492798,0.4443810284137726,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182356759905,-2691.091552734375,300.6401672363281,0.4595460295677185,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784589529037475,0.6974464654922485,0.6974464654922485,1.0,1.0,-1.186750888824463,0.4881605207920074,0.6985903382301331,0.2015719413757324,0.0,0.0,0.561281144618988,63.03207015991211,48.0,18.03243637084961,-12895.5830078125,222.1316833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865149080753326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583098530769348,0.5583158135414124,-5.960878297628369e-06,0.0,0.000290776224574,0.0,0.0,36.48849868774414,0.0,0.0,0.0,0.3899039328098297,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837205573916435,-1987.6636962890625,304.1529846191406,0.6734606623649597,0.1385202705860138,0.126626580953598,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759459972381,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203220039606094,-2065.20703125,304.1684875488281,0.741894543170929,0.1846673190593719,0.1314094960689544,293.20281982421875,297.1499938964844,293.1499938964844,0.3724986314773559,-6863.2275390625,304.1601867675781,0.9990000128746032,0.5252901911735535,0.4369703233242035,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561145976185,-2674.9716796875,300.6109924316406,0.4636759459972381,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993530273437,294.6419982910156,291.1650390625,1.0,0.2747458815574646,0.6972903609275818,0.6972903609275818,1.0,1.0,-1.174896240234375,0.4829564690589905,0.6919398307800293,0.1987538933753967,0.0,0.0,0.5590172410011292,61.12176513671875,51.0,30.80654525756836,-12791.4482421875,214.22657775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854197323322296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559482574462891,0.5559542179107666,-5.954181233391864e-06,0.0,0.0002896647492889,0.0,0.0,36.24726486206055,0.0,0.0,0.0,0.3891550004482269,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485895276069,-1974.916015625,304.153076171875,0.6767826080322266,0.137944221496582,0.1260120421648025,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164350509643554,-2011.1783447265625,304.16876220703125,0.7404646277427673,0.1801453977823257,0.1281706988811493,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264201760292053,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525068238377,-2648.630126953125,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.40643310546875,294.64556884765625,291.1838073730469,1.0,0.2708986103534698,0.6969780921936035,0.6969780921936035,1.0,1.0,-1.1599907875061035,0.4764274954795837,0.6835632920265198,0.1951041221618652,0.0,0.0,0.5527352690696716,59.03284454345703,54.0,20.69656753540039,-12603.5478515625,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.646484375,18000.0,0.0,0.0,0.2830954492092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455384254455566,0.5455443263053894,-5.8979417190130334e-06,0.0,0.0002873058838304,0.0,0.0,35.063209533691406,0.0,0.0,0.0,0.3856337964534759,4.0,0.0,1.0
