time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830485895276069,-1974.916015625,304.153076171875,0.6767826080322266,0.137944221496582,0.1260120421648025,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210649967193,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164350509643554,-2011.1783447265625,304.16876220703125,0.7404646277427673,0.1801453977823257,0.1281706988811493,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.22998046875,304.1709899902344,0.9990000128746032,0.5264201760292053,0.4288369119167328,293.3340148925781,297.1499938964844,293.1499938964844,0.0078525068238377,-2648.630126953125,300.5531616210937,0.4680210649967193,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.40643310546875,294.64556884765625,291.1838073730469,1.0,0.2708986103534698,0.6969780921936035,0.6969780921936035,1.0,1.0,-1.1599907875061035,0.4764274954795837,0.6835632920265198,0.1951041221618652,0.0,0.0,0.5527352690696716,59.03284454345703,54.0,20.69656753540039,-12603.5478515625,205.09556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.646484375,18000.0,0.0,0.0,0.2830954492092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455384254455566,0.5455443263053894,-5.8979417190130334e-06,0.0,0.0002873058838304,0.0,0.0,35.063209533691406,0.0,0.0,0.0,0.3856337964534759,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826751887798309,-1968.1075439453125,304.1526794433594,0.677843451499939,0.1374767124652862,0.1255406588315963,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129691302776336,-1963.0302734375,304.16827392578125,0.7367079854011536,0.1757579445838928,0.1250662505626678,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833846092224,-6677.056640625,304.1699523925781,0.9990000128746032,0.5272083282470703,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726193703711,-2630.253662109375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085693359375,294.6482849121094,291.1789855957031,1.0,0.2689331471920013,0.6966658234596252,0.6966658234596252,1.0,1.0,-1.1512930393218994,0.4725929498672485,0.6787000894546509,0.1929482370615005,0.0,0.0,0.5488914847373962,58.116844177246094,57.0,-0.4198423326015472,-12476.666015625,200.4501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806634306907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370452404022217,0.5370510816574097,-5.837654953211313e-06,0.0,0.0002848377043846,0.0,0.0,34.04446792602539,0.0,0.0,0.0,0.3825969696044922,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826751887798309,-1968.1075439453125,304.1526794433594,0.677843451499939,0.1374767124652862,0.1255406588315963,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129691302776336,-1963.0302734375,304.16827392578125,0.7367079854011536,0.1757579445838928,0.1250662505626678,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833846092224,-6677.056640625,304.1699523925781,0.9990000128746032,0.5272083282470703,0.4253483712673187,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726193703711,-2630.253662109375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085693359375,294.6482849121094,291.1789855957031,1.0,0.2689331471920013,0.6966658234596252,0.6966658234596252,1.0,1.0,-1.1512930393218994,0.4725929498672485,0.6787000894546509,0.1929482370615005,0.0,0.0,0.5488914847373962,58.116844177246094,57.0,-0.4198423326015472,-12476.666015625,200.4501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806634306907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370452404022217,0.5370510816574097,-5.837654953211313e-06,0.0,0.0002848377043846,0.0,0.0,34.04446792602539,0.0,0.0,0.0,0.3825969696044922,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824282467365264,-1963.745849609375,304.1521911621094,0.6771863102912903,0.1370631158351898,0.1251596808433532,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096740886569023,-1917.0550537109373,304.1676940917969,0.7312211990356445,0.1714294254779815,0.122038260102272,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968518733978,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272623300552368,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032372355461,-2615.021240234375,300.4258728027344,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061279296875,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965203881263733,0.6965203881263733,1.0,1.0,-1.147037386894226,0.470724493265152,0.6763128638267517,0.1918794959783554,0.0,0.0,0.5470125675201416,58.02886199951172,60.0,-13.184269905090332,-12404.8076171875,198.9010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783373892307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321845412254333,0.5321903228759766,-5.799522114102729e-06,0.0,0.0002824770635925,0.0,0.0,33.45191192626953,0.0,0.0,0.0,0.3808082342147827,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824282467365264,-1963.745849609375,304.1521911621094,0.6771863102912903,0.1370631158351898,0.1251596808433532,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096740886569023,-1917.0550537109373,304.1676940917969,0.7312211990356445,0.1714294254779815,0.122038260102272,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968518733978,-6677.416015625,304.1635131835937,0.9990000128746032,0.5272623300552368,0.4252196550369262,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032372355461,-2615.021240234375,300.4258728027344,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061279296875,294.6502990722656,291.16754150390625,1.0,0.2684600949287414,0.6965203881263733,0.6965203881263733,1.0,1.0,-1.147037386894226,0.470724493265152,0.6763128638267517,0.1918794959783554,0.0,0.0,0.5470125675201416,58.02886199951172,60.0,-13.184269905090332,-12404.8076171875,198.9010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783373892307281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321845412254333,0.5321903228759766,-5.799522114102729e-06,0.0,0.0002824770635925,0.0,0.0,33.45191192626953,0.0,0.0,0.0,0.3808082342147827,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822432935237884,-1960.5784912109373,304.1517639160156,0.6751020550727844,0.1366571187973022,0.124817781150341,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064638569951057,-1872.01220703125,304.1671447753906,0.7242865562438965,0.1671041846275329,0.1190385892987251,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.5264509320259094,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398272067308,-2601.565673828125,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.6963748931884766,0.6963748931884766,1.0,1.0,-1.1462427377700806,0.470353901386261,0.6758887767791748,0.1916294991970062,0.0,0.0,0.5474412441253662,58.59817123413086,63.0,-19.358341217041016,-12379.3017578125,199.7551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763286232948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313988327980042,0.5314046144485474,-5.786689598608064e-06,0.0,0.0002804384275805,0.0,0.0,33.32457733154297,0.0,0.0,0.0,0.3804405927658081,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822432935237884,-1960.5784912109373,304.1517639160156,0.6751020550727844,0.1366571187973022,0.124817781150341,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064638569951057,-1872.01220703125,304.1671447753906,0.7242865562438965,0.1671041846275329,0.1190385892987251,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614179134369,-6720.53271484375,304.154541015625,0.9990000128746032,0.5264509320259094,0.4277683794498443,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398272067308,-2601.565673828125,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684067249298,0.6963748931884766,0.6963748931884766,1.0,1.0,-1.1462427377700806,0.470353901386261,0.6758887767791748,0.1916294991970062,0.0,0.0,0.5474412441253662,58.59817123413086,63.0,-19.358341217041016,-12379.3017578125,199.7551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763286232948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313988327980042,0.5314046144485474,-5.786689598608064e-06,0.0,0.0002804384275805,0.0,0.0,33.32457733154297,0.0,0.0,0.0,0.3804405927658081,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821552351117134,-1959.0733642578125,304.151611328125,0.6736195087432861,0.1364474892616272,0.1246502175927162,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928486347198,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048671454191207,-1849.49365234375,304.1669311523437,0.7203232645988464,0.1649321466684341,0.1175395548343658,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630346775055,-6754.8935546875,304.14971923828125,0.9990000128746032,0.525710940361023,0.4298625588417053,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091480441391,-2595.086669921875,300.325439453125,0.4674928486347198,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698829472064972,0.6963021755218506,0.6963021755218506,1.0,1.0,-1.146886110305786,0.4706179499626159,0.6762681007385254,0.1917511969804763,0.0,0.0,0.5484390258789062,59.08643341064453,63.0,-20.40362548828125,-12380.8271484375,200.9161834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70623779296875,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755054831504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324937105178833,0.5324994921684265,-5.789980605186429e-06,0.0,0.000279603031231,0.0,0.0,33.43165588378906,0.0,0.0,0.0,0.3807801008224487,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820644795894622,-1957.5115966796875,304.1514892578125,0.6718910932540894,0.1362302750349044,0.1244808584451675,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510288715362,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032694876194,-1826.8795166015625,304.166748046875,0.7160159945487976,0.1627505868673324,0.1160376220941543,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608899116516,-6796.451171875,304.1448669433594,0.9990000128746032,0.5247491598129272,0.4324210882186889,293.3323974609375,297.1499938964844,293.1499938964844,0.0075789126567542,-2588.68359375,300.2911682128906,0.4661510288715362,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708012461662292,0.696165919303894,0.696165919303894,1.0,1.0,-1.1481109857559204,0.4711182713508606,0.6769927144050598,0.191996768116951,0.0,0.0,0.5499159693717957,59.69222640991211,66.0,-20.5191707611084,-12390.041015625,202.49745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748312950134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345051288604736,0.5345109105110168,-5.799388873128919e-06,0.0,0.0002789188292808,0.0,0.0,33.64519500732422,0.0,0.0,0.0,0.3814456462860107,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640366196632,-1954.0108642578125,304.1513366699219,0.6678346991539001,0.1357676833868026,0.1241292506456375,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000608205795288,-1781.202880859375,304.1665344238281,0.7061806321144104,0.1583540737628936,0.1130197420716285,293.191650390625,297.1499938964844,293.1499938964844,0.3740245997905731,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221759676933289,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187096372246,-2575.784423828125,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958935260772705,0.6958935260772705,1.0,1.0,-1.1520177125930786,0.4727452397346496,0.679272472858429,0.1928345561027526,0.0,0.0,0.5541414618492126,61.20960998535156,69.0,-19.11675071716309,-12427.8515625,206.7484588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951610565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410308241844177,0.5410366654396057,-5.835347565152915e-06,0.0,0.0002780702488962,0.0,0.0,34.37025833129883,0.0,0.0,0.0,0.383677065372467,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818640366196632,-1954.0108642578125,304.1513366699219,0.6678346991539001,0.1357676833868026,0.1241292506456375,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000608205795288,-1781.202880859375,304.1665344238281,0.7061806321144104,0.1583540737628936,0.1130197420716285,293.191650390625,297.1499938964844,293.1499938964844,0.3740245997905731,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221759676933289,0.4387139081954956,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187096372246,-2575.784423828125,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731540501117706,0.6958935260772705,0.6958935260772705,1.0,1.0,-1.1520177125930786,0.4727452397346496,0.679272472858429,0.1928345561027526,0.0,0.0,0.5541414618492126,61.20960998535156,69.0,-19.11675071716309,-12427.8515625,206.7484588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951610565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410308241844177,0.5410366654396057,-5.835347565152915e-06,0.0,0.0002780702488962,0.0,0.0,34.37025833129883,0.0,0.0,0.0,0.383677065372467,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308930516243,-1949.8702392578125,304.1512756347656,0.6631883978843689,0.1352638155221939,0.1237533912062645,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968281030654907,-1734.8477783203125,304.1664123535156,0.6951836347579956,0.1539113968610763,0.1099788621068,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769488811493,-7018.18994140625,304.126953125,0.9990000128746032,0.5187775492668152,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582798406481,-2562.5869140625,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.695621132850647,0.695621132850647,1.0,1.0,-1.1574649810791016,0.4750367701053619,0.6824281811714172,0.1940444558858871,0.0,0.0,0.5598502159118652,63.06916046142578,57.0,-16.758955001831055,-12486.3935546875,212.21485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739110291004181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505307912826538,0.5505366921424866,-5.892352419323288e-06,0.0,0.0002779848582576,0.0,0.0,35.46562194824219,0.0,0.0,0.0,0.3869988620281219,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816308930516243,-1949.8702392578125,304.1512756347656,0.6631883978843689,0.1352638155221939,0.1237533912062645,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968281030654907,-1734.8477783203125,304.1664123535156,0.6951836347579956,0.1539113968610763,0.1099788621068,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769488811493,-7018.18994140625,304.126953125,0.9990000128746032,0.5187775492668152,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.0074582798406481,-2562.5869140625,300.15045166015625,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601043701172,0.695621132850647,0.695621132850647,1.0,1.0,-1.1574649810791016,0.4750367701053619,0.6824281811714172,0.1940444558858871,0.0,0.0,0.5598502159118652,63.06916046142578,57.0,-16.758955001831055,-12486.3935546875,212.21485900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739110291004181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505307912826538,0.5505366921424866,-5.892352419323288e-06,0.0,0.0002779848582576,0.0,0.0,35.46562194824219,0.0,0.0,0.0,0.3869988620281219,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847001314163,-1941.5001220703125,304.151611328125,0.664151668548584,0.1347797214984893,0.1232746243476867,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933772623538971,-1684.880615234375,304.1667175292969,0.6900720000267029,0.1494903713464737,0.10685695707798,293.2103881835937,297.1499938964844,293.1499938964844,0.378937304019928,-6966.12646484375,304.1404724121094,0.9990000128746032,0.5159531831741333,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725082911551,-2540.69140625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952739953994751,0.6952739953994751,1.0,1.0,-1.148613691329956,0.4710806608200073,0.677532970905304,0.192000538110733,0.0,0.0,0.5643826723098755,62.09886932373047,45.0,13.098920822143556,-12460.60546875,207.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.274469792842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608574748039246,0.5608634352684021,-5.9628478084050585e-06,0.0,0.0002785519463941,0.0,0.0,36.72310256958008,0.0,0.0,0.0,0.3906683325767517,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811847001314163,-1941.5001220703125,304.151611328125,0.664151668548584,0.1347797214984893,0.1232746243476867,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933772623538971,-1684.880615234375,304.1667175292969,0.6900720000267029,0.1494903713464737,0.10685695707798,293.2103881835937,297.1499938964844,293.1499938964844,0.378937304019928,-6966.12646484375,304.1404724121094,0.9990000128746032,0.5159531831741333,0.4426767826080322,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725082911551,-2540.69140625,300.0834655761719,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420299530029,0.6952739953994751,0.6952739953994751,1.0,1.0,-1.148613691329956,0.4710806608200073,0.677532970905304,0.192000538110733,0.0,0.0,0.5643826723098755,62.09886932373047,45.0,13.098920822143556,-12460.60546875,207.3634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.274469792842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608574748039246,0.5608634352684021,-5.9628478084050585e-06,0.0,0.0002785519463941,0.0,0.0,36.72310256958008,0.0,0.0,0.0,0.3906683325767517,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805051103234291,-1928.3734130859373,304.1521911621094,0.6704046130180359,0.134399726986885,0.1227861642837524,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897024571895599,-1631.205078125,304.1672668457031,0.6903873085975647,0.1452084928750991,0.1037443205714225,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614883422851,-6749.2392578125,304.16729736328125,0.9990000128746032,0.5158426761627197,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615053504705,-2508.841796875,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949268579483032,0.6949268579483032,1.0,1.0,-1.1273053884506226,0.4617528021335602,0.6655526161193848,0.1870540231466293,0.0,0.0,0.5615935325622559,58.68247222900391,48.0,45.1064567565918,-12297.123046875,193.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750473618507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606221556663513,0.5606281161308289,-5.982928087178152e-06,0.0,0.0002791380975395,0.0,0.0,36.80436325073242,0.0,0.0,0.0,0.3907895684242248,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805051103234291,-1928.3734130859373,304.1521911621094,0.6704046130180359,0.134399726986885,0.1227861642837524,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897024571895599,-1631.205078125,304.1672668457031,0.6903873085975647,0.1452084928750991,0.1037443205714225,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614883422851,-6749.2392578125,304.16729736328125,0.9990000128746032,0.5158426761627197,0.4292314946651459,293.3365173339844,297.1499938964844,293.1499938964844,0.0072615053504705,-2508.841796875,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850686073303,0.6949268579483032,0.6949268579483032,1.0,1.0,-1.1273053884506226,0.4617528021335602,0.6655526161193848,0.1870540231466293,0.0,0.0,0.5615935325622559,58.68247222900391,48.0,45.1064567565918,-12297.123046875,193.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750473618507385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606221556663513,0.5606281161308289,-5.982928087178152e-06,0.0,0.0002791380975395,0.0,0.0,36.80436325073242,0.0,0.0,0.0,0.3907895684242248,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802022814750671,-1922.4935302734373,304.15234375,0.6729363799095154,0.1342596262693405,0.1226024851202964,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397618770599,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879226699471473,-1605.2117919921875,304.1673583984375,0.6898247599601746,0.1431426107883453,0.1022504344582557,293.1956481933594,297.1499938964844,293.1499938964844,0.3590000867843628,-6660.4609375,304.1746826171875,0.9990000128746032,0.5166571140289307,0.4240195155143738,293.3362121582031,297.1499938964844,293.1499938964844,0.0072096879594028,-2493.660888671875,300.004150390625,0.4704397618770599,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973083496094,294.6600952148437,291.1782531738281,1.0,0.2643895745277405,0.6947532892227173,0.6947532892227173,1.0,1.0,-1.1187080144882202,0.4580044746398926,0.6607035398483276,0.185013011097908,0.0,0.0,0.5578768253326416,57.38011932373047,48.0,47.554874420166016,-12204.9453125,188.6776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751239538192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557661056518555,0.555772066116333,-5.961826900602318e-06,0.0,0.0002792158338706,0.0,0.0,36.269813537597656,0.0,0.0,0.0,0.389178067445755,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799991264939308,-1918.6053466796875,304.1522827148437,0.6746905446052551,0.1341506689786911,0.1224597617983818,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.472186803817749,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862616971135139,-1581.0882568359375,304.1672058105469,0.6884166598320007,0.1411253809928894,0.1008009314537048,293.1885070800781,297.1499938964844,293.1499938964844,0.354923814535141,-6599.5693359375,304.1775817871094,0.9990000128746032,0.5174851417541504,0.4204121232032776,293.3356628417969,297.1499938964844,293.1499938964844,0.0071646966971457,-2481.081298828125,299.9773864746094,0.472186803817749,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.39483642578125,294.6537780761719,291.18804931640625,1.0,0.2626204490661621,0.6946991086006165,0.6946991086006165,1.0,1.0,-1.1122444868087769,0.4551970958709717,0.6570473909378052,0.1835276037454605,0.0,0.0,0.5541562438011169,56.48160552978516,51.0,34.81476593017578,-12121.4921875,184.9771270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.275028645992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491336584091187,0.5491395592689514,-5.924574907112401e-06,0.0,0.000279119121842,0.0,0.0,35.50536346435547,0.0,0.0,0.0,0.3869292438030243,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798276588320732,-1915.4996337890625,304.1517944335937,0.6766377687454224,0.1339898556470871,0.1222665980458259,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832061991095542,-1537.071044921875,304.16656494140625,0.6839055418968201,0.1371771544218063,0.0979999527335167,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262864589691,-6534.62939453125,304.1756591796875,0.9990000128746032,0.5188056826591492,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899669080972,-2461.8310546875,299.9166564941406,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3789978027344,294.626953125,291.18707275390625,1.0,0.2604885697364807,0.69459068775177,0.69459068775177,1.0,1.0,-1.1035163402557373,0.4513967335224151,0.6521196365356445,0.181543618440628,0.0,0.0,0.5488663911819458,55.45869445800781,54.0,6.471087455749512,-12009.7646484375,180.39410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.2743767499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379438996315002,0.5379497408866882,-5.84828785576974e-06,0.0,0.0002784575044643,0.0,0.0,34.17216491699219,0.0,0.0,0.0,0.3829712569713592,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798276588320732,-1915.4996337890625,304.1517944335937,0.6766377687454224,0.1339898556470871,0.1222665980458259,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832061991095542,-1537.071044921875,304.16656494140625,0.6839055418968201,0.1371771544218063,0.0979999527335167,293.1772155761719,297.1499938964844,293.1499938964844,0.3504262864589691,-6534.62939453125,304.1756591796875,0.9990000128746032,0.5188056826591492,0.4163421988487243,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899669080972,-2461.8310546875,299.9166564941406,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3789978027344,294.626953125,291.18707275390625,1.0,0.2604885697364807,0.69459068775177,0.69459068775177,1.0,1.0,-1.1035163402557373,0.4513967335224151,0.6521196365356445,0.181543618440628,0.0,0.0,0.5488663911819458,55.45869445800781,54.0,6.471087455749512,-12009.7646484375,180.39410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.2743767499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379438996315002,0.5379497408866882,-5.84828785576974e-06,0.0,0.0002784575044643,0.0,0.0,34.17216491699219,0.0,0.0,0.0,0.3829712569713592,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797650888562202,-1914.5008544921875,304.1513061523437,0.6767300367355347,0.1338586658239364,0.1221391260623931,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802682638168335,-1495.0078125,304.1659545898437,0.6774164438247681,0.1332839280366897,0.0952693670988082,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.29638671875,304.16845703125,0.9990000128746032,0.5193871259689331,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247105322778,-2445.66357421875,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3664245605469,294.61083984375,291.1795959472656,1.0,0.2598985433578491,0.6944823265075684,0.6944823265075684,1.0,1.0,-1.0993353128433228,0.4495547413825989,0.6497806310653687,0.1806104630231857,0.0,0.0,0.5452072024345398,55.27333831787109,57.0,-7.185726642608643,-11954.5009765625,178.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733119428157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302250981330872,0.5302308797836304,-5.792715910502011e-06,0.0,0.0002773768501356,0.0,0.0,33.25593185424805,0.0,0.0,0.0,0.3801817297935486,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797650888562202,-1914.5008544921875,304.1513061523437,0.6767300367355347,0.1338586658239364,0.1221391260623931,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770062923431,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802682638168335,-1495.0078125,304.1659545898437,0.6774164438247681,0.1332839280366897,0.0952693670988082,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651185512543,-6525.29638671875,304.16845703125,0.9990000128746032,0.5193871259689331,0.4157480299472809,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247105322778,-2445.66357421875,299.853271484375,0.4743770062923431,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3664245605469,294.61083984375,291.1795959472656,1.0,0.2598985433578491,0.6944823265075684,0.6944823265075684,1.0,1.0,-1.0993353128433228,0.4495547413825989,0.6497806310653687,0.1806104630231857,0.0,0.0,0.5452072024345398,55.27333831787109,57.0,-7.185726642608643,-11954.5009765625,178.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733119428157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302250981330872,0.5302308797836304,-5.792715910502011e-06,0.0,0.0002773768501356,0.0,0.0,33.25593185424805,0.0,0.0,0.0,0.3801817297935486,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598138451576,-1914.600830078125,304.15087890625,0.6752991080284119,0.1337356716394424,0.1220460385084152,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773859843611717,-1454.0093994140625,304.1654357910156,0.6693856120109558,0.1294223815202713,0.0925819426774978,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.12255859375,304.1588439941406,0.9990000128746032,0.5191004276275635,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651226513087,-2431.27294921875,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6044921875,291.1684875488281,1.0,0.2605334520339966,0.6943292021751404,0.6943292021751404,1.0,1.0,-1.098740577697754,0.4492470622062683,0.6494935154914856,0.1804832816123962,0.0,0.0,0.5432631373405457,55.75118637084961,60.0,-14.159709930419922,-11938.34375,179.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720570266246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254916548728943,0.5254974365234375,-5.756622158514801e-06,0.0,0.0002761032956186,0.0,0.0,32.69173049926758,0.0,0.0,0.0,0.3784558176994324,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797598138451576,-1914.600830078125,304.15087890625,0.6752991080284119,0.1337356716394424,0.1220460385084152,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773859843611717,-1454.0093994140625,304.1654357910156,0.6693856120109558,0.1294223815202713,0.0925819426774978,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.12255859375,304.1588439941406,0.9990000128746032,0.5191004276275635,0.4179239869117737,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651226513087,-2431.27294921875,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6044921875,291.1684875488281,1.0,0.2605334520339966,0.6943292021751404,0.6943292021751404,1.0,1.0,-1.098740577697754,0.4492470622062683,0.6494935154914856,0.1804832816123962,0.0,0.0,0.5432631373405457,55.75118637084961,60.0,-14.159709930419922,-11938.34375,179.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720570266246795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254916548728943,0.5254974365234375,-5.756622158514801e-06,0.0,0.0002761032956186,0.0,0.0,32.69173049926758,0.0,0.0,0.0,0.3784558176994324,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797799602150917,-1915.17578125,304.15057373046875,0.672683596611023,0.1336086988449096,0.1219702512025833,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745219215750694,-1413.5587158203125,304.1650695800781,0.6602780222892761,0.1255795955657959,0.0899237841367721,293.1731872558594,297.1499938964844,293.1499938964844,0.356052964925766,-6629.56396484375,304.1485290527344,0.9990000128746032,0.5179265737533569,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069088982418179,-2417.832763671875,299.7217712402344,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941760778427124,0.6941760778427124,1.0,1.0,-1.1009565591812134,0.4501510560512543,0.6508054733276367,0.180989608168602,0.0,0.0,0.5430663824081421,56.75911331176758,63.0,-16.728775024414062,-11953.703125,182.0595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708322703838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239580869674683,0.5239638090133667,-5.740895630879095e-06,0.0,0.0002748603001236,0.0,0.0,32.49100112915039,0.0,0.0,0.0,0.3778471946716308,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797799602150917,-1915.17578125,304.15057373046875,0.672683596611023,0.1336086988449096,0.1219702512025833,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873995304107,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745219215750694,-1413.5587158203125,304.1650695800781,0.6602780222892761,0.1255795955657959,0.0899237841367721,293.1731872558594,297.1499938964844,293.1499938964844,0.356052964925766,-6629.56396484375,304.1485290527344,0.9990000128746032,0.5179265737533569,0.4222830533981323,293.3323974609375,297.1499938964844,293.1499938964844,0.0069088982418179,-2417.832763671875,299.7217712402344,0.4712873995304107,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341347694397,0.6941760778427124,0.6941760778427124,1.0,1.0,-1.1009565591812134,0.4501510560512543,0.6508054733276367,0.180989608168602,0.0,0.0,0.5430663824081421,56.75911331176758,63.0,-16.728775024414062,-11953.703125,182.0595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708322703838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239580869674683,0.5239638090133667,-5.740895630879095e-06,0.0,0.0002748603001236,0.0,0.0,32.49100112915039,0.0,0.0,0.0,0.3778471946716308,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797932893037796,-1915.51953125,304.1504211425781,0.6710273623466492,0.1335413455963134,0.1219352707266807,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914587497711,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730892121791839,-1393.4425048828125,304.1649475097656,0.6554586887359619,0.1236628070473671,0.0886028558015823,293.17633056640625,297.1499938964844,293.1499938964844,0.3589885532855987,-6674.85498046875,304.1434631347656,0.9990000128746032,0.5170130133628845,0.4251311123371124,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816123530268,-2411.313232421875,299.688232421875,0.4698914587497711,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.3488464355469,294.60968017578125,291.15008544921875,1.0,0.2632308900356293,0.6940995454788208,0.6940995454788208,1.0,1.0,-1.1029225587844849,0.4509735405445099,0.6519490480422974,0.1814356744289398,0.0,0.0,0.5435918569564819,57.429718017578125,63.0,-17.074722290039062,-11970.748046875,183.91433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702946960926056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243380069732666,0.524343729019165,-5.740409505960997e-06,0.0,0.0002743147488217,0.0,0.0,32.519832611083984,0.0,0.0,0.0,0.3779444992542267,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798065364360809,-1915.8577880859373,304.1503295898437,0.6691868305206299,0.1334707140922546,0.1219008937478065,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702124118805,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716532170772552,-1373.36572265625,304.1648254394531,0.6505305171012878,0.1217485591769218,0.0872862786054611,293.18035888671875,297.1499938964844,293.1499938964844,0.362337589263916,-6726.04931640625,304.1385803222656,0.9990000128746032,0.5158889889717102,0.4283530414104461,293.3323669433594,297.1499938964844,293.1499938964844,0.006854732055217,-2404.8740234375,299.6544494628906,0.4682702124118805,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.347412109375,294.6146240234375,291.14404296875,1.0,0.2644939124584198,0.6939737200737,0.6939737200737,1.0,1.0,-1.10536789894104,0.4519919455051422,0.6533759236335754,0.1819783747196197,0.0,0.0,0.5445100665092468,58.19644165039063,66.0,-16.961387634277344,-11992.8525390625,186.1028747558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.269836962223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254482626914978,0.5254539847373962,-5.744640475313645e-06,0.0,0.00027385019348,0.0,0.0,32.6310920715332,0.0,0.0,0.0,0.3782981038093567,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798278823494911,-1916.4219970703125,304.1501770019531,0.6650765538215637,0.1333188712596893,0.1218316927552223,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687658935785293,-1333.2742919921875,304.1647033691406,0.6405074596405029,0.1179274916648864,0.0846651419997215,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956106185913,-6843.2900390625,304.1294860839844,0.9990000128746032,0.5130314230918884,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016704171895,-2392.060546875,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.34619140625,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937220096588135,0.6937220096588135,1.0,1.0,-1.1114718914031982,0.4545523226261139,0.6569195985794067,0.1833361834287643,0.0,0.0,0.5474205017089844,59.98247528076172,69.0,-15.891536712646484,-12049.875,191.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692365050315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297139883041382,0.5297197103500366,-5.766597951151198e-06,0.0,0.0002732408465817,0.0,0.0,33.088043212890625,0.0,0.0,0.0,0.3797286748886108,4.0,0.0,1.0
