time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798278823494911,-1916.4219970703125,304.1501770019531,0.6650765538215637,0.1333188712596893,0.1218316927552223,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574655056,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687658935785293,-1333.2742919921875,304.1647033691406,0.6405074596405029,0.1179274916648864,0.0846651419997215,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956106185913,-6843.2900390625,304.1294860839844,0.9990000128746032,0.5130314230918884,0.4357426464557647,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016704171895,-2392.060546875,299.58642578125,0.4643574655056,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.34619140625,294.62872314453125,291.1328125,1.0,0.267442524433136,0.6937220096588135,0.6937220096588135,1.0,1.0,-1.1114718914031982,0.4545523226261139,0.6569195985794067,0.1833361834287643,0.0,0.0,0.5474205017089844,59.98247528076172,69.0,-15.891536712646484,-12049.875,191.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692365050315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297139883041382,0.5297197103500366,-5.766597951151198e-06,0.0,0.0002732408465817,0.0,0.0,33.088043212890625,0.0,0.0,0.0,0.3797286748886108,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403099179267,-1916.799560546875,304.1501159667969,0.6605790853500366,0.1331551969051361,0.1217606514692306,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658599212765693,-1293.3287353515625,304.1646423339844,0.6304144263267517,0.114137515425682,0.0820643976330757,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098130702972,-6976.306640625,304.1215209960937,0.9990000128746032,0.5094104409217834,0.4441343247890472,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492038942873,-2379.228271484375,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466491699219,294.6474914550781,291.1226806640625,1.0,0.2708429992198944,0.6934703588485718,0.6934703588485718,1.0,1.0,-1.1188735961914062,0.4576755464076996,0.661198079586029,0.1849894076585769,0.0,0.0,0.5516273975372314,62.052677154541016,57.0,-14.337227821350098,-12120.7607421875,197.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691486477851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364734530448914,0.5364792943000793,-5.805381533718901e-06,0.0,0.0002731516724452,0.0,0.0,33.83932113647461,0.0,0.0,0.0,0.3820532262325287,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798403099179267,-1916.799560546875,304.1501159667969,0.6605790853500366,0.1331551969051361,0.1217606514692306,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658599212765693,-1293.3287353515625,304.1646423339844,0.6304144263267517,0.114137515425682,0.0820643976330757,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098130702972,-6976.306640625,304.1215209960937,0.9990000128746032,0.5094104409217834,0.4441343247890472,293.3332214355469,297.1499938964844,293.1499938964844,0.0067492038942873,-2379.228271484375,299.51776123046875,0.4596835076808929,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466491699219,294.6474914550781,291.1226806640625,1.0,0.2708429992198944,0.6934703588485718,0.6934703588485718,1.0,1.0,-1.1188735961914062,0.4576755464076996,0.661198079586029,0.1849894076585769,0.0,0.0,0.5516273975372314,62.052677154541016,57.0,-14.337227821350098,-12120.7607421875,197.6256256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691486477851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364734530448914,0.5364792943000793,-5.805381533718901e-06,0.0,0.0002731516724452,0.0,0.0,33.83932113647461,0.0,0.0,0.0,0.3820532262325287,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797414183616638,-1914.9439697265625,304.1502685546875,0.661116361618042,0.1330646723508834,0.1216499134898185,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634805262088775,-1260.852783203125,304.1647033691406,0.6260734796524048,0.1112749725580215,0.0800089910626411,293.2109375,297.1499938964844,293.1499938964844,0.3781132102012634,-6958.47021484375,304.1312866210937,0.9990000128746032,0.5068185925483704,0.4426811635494232,293.33367919921875,297.1499938964844,293.1499938964844,0.0066928942687809,-2363.865234375,299.46551513671875,0.4604837596416473,0.050000000745058,0.2347794622182846,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487243652344,294.6522827148437,291.1252746582031,1.0,0.2694388926029205,0.6932125091552734,0.6932125091552734,1.0,1.0,-1.1144434213638306,0.4556580185890198,0.658785343170166,0.1840439736843109,0.0,0.0,0.5546993613243103,61.65297317504883,57.0,4.6076202392578125,-12120.201171875,195.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694232761859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428974628448486,0.5429033041000366,-5.846211934112944e-06,0.0,0.0002734303707256,0.0,0.0,34.58220672607422,0.0,0.0,0.0,0.3842850625514984,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796859338879585,-1913.8514404296875,304.1503295898437,0.6618403196334839,0.1330513805150985,0.1216204240918159,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233208656311,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628725066781044,-1252.5615234375,304.1647644042969,0.6255160570144653,0.110581025481224,0.0795092284679412,293.21142578125,297.1499938964844,293.1499938964844,0.3766144216060638,-6934.68701171875,304.1356201171875,0.9990000128746032,0.5064191818237305,0.4411678612232208,293.333740234375,297.1499938964844,293.1499938964844,0.0066761020570993,-2358.864501953125,299.4540100097656,0.4613233208656311,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.34783935546875,294.6492614746094,291.1300048828125,1.0,0.2686299681663513,0.6931480169296265,0.6931480169296265,1.0,1.0,-1.1118953227996826,0.4545320272445678,0.6573633551597595,0.1834805756807327,0.0,0.0,0.5548219680786133,61.26298522949219,45.0,11.942309379577637,-12108.50390625,193.9152984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.732421875,18000.0,0.0,0.0,0.2695097625255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439496040344238,0.5439554452896118,-5.8551368056214415e-06,0.0,0.0002735181478783,0.0,0.0,34.7158317565918,0.0,0.0,0.0,0.3846630156040191,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459489941597,-1907.112060546875,304.1507873535156,0.6684635877609253,0.1330447345972061,0.1214784085750579,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597437173128128,-1210.1334228515625,304.1650390625,0.6250777244567871,0.1071375980973243,0.0769980996847152,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138239383697,-6728.7021484375,304.1627502441406,0.9990000128746032,0.5062277913093567,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812361426651,-2329.755615234375,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928256750106812,0.6928256750106812,1.0,1.0,-1.0923181772232056,0.4459368586540222,0.6463813781738281,0.1792117953300476,0.0,0.0,0.5518321990966797,58.00044631958008,48.0,37.55064010620117,-11972.8876953125,181.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697915136814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424317717552185,0.5424376130104065,-5.862973011971917e-06,0.0,0.0002738040930125,0.0,0.0,34.625,0.0,0.0,0.0,0.3843048810958862,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793459489941597,-1907.112060546875,304.1507873535156,0.6684635877609253,0.1330447345972061,0.1214784085750579,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597437173128128,-1210.1334228515625,304.1650390625,0.6250777244567871,0.1071375980973243,0.0769980996847152,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138239383697,-6728.7021484375,304.1627502441406,0.9990000128746032,0.5062277913093567,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812361426651,-2329.755615234375,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047662734985,0.6928256750106812,0.6928256750106812,1.0,1.0,-1.0923181772232056,0.4459368586540222,0.6463813781738281,0.1792117953300476,0.0,0.0,0.5518321990966797,58.00044631958008,48.0,37.55064010620117,-11972.8876953125,181.76177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697915136814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424317717552185,0.5424376130104065,-5.862973011971917e-06,0.0,0.0002738040930125,0.0,0.0,34.625,0.0,0.0,0.0,0.3843048810958862,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792082101106643,-1904.34619140625,304.1509094238281,0.6711837649345398,0.1330683380365371,0.121451623737812,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594977855682,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582237169146537,-1189.722412109375,304.1650695800781,0.6242987513542175,0.1054761335253715,0.0757930055260658,293.19708251953125,297.1499938964844,293.1499938964844,0.357820600271225,-6645.1796875,304.1703186035156,0.9990000128746032,0.5069988965988159,0.4231640696525574,293.3335876464844,297.1499938964844,293.1499938964844,0.0065363924950361,-2315.848388671875,299.3760681152344,0.4708594977855682,0.050000000745058,0.2339345514774322,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816650390625,291.17724609375,1.0,0.2600530683994293,0.6926645040512085,0.6926645040512085,1.0,1.0,-1.084491729736328,0.4425016045570373,0.641990065574646,0.177499383687973,0.0,0.0,0.5485460162162781,56.75913238525391,48.0,37.663818359375,-11900.2421875,177.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697256207466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379526019096375,0.5379584431648254,-5.842736300110119e-06,0.0,0.0002737372124101,0.0,0.0,34.14583206176758,0.0,0.0,0.0,0.3828307688236236,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.079153262078762,-1903.245361328125,304.1508178710937,0.6731104850769043,0.1331048607826233,0.1214490234851837,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725162386894226,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567876584827899,-1170.645751953125,304.1649475097656,0.6228366494178772,0.1038448959589004,0.0746195912361145,293.1900939941406,297.1499938964844,293.1499938964844,0.3540734052658081,-6589.00244140625,304.17340087890625,0.9990000128746032,0.5077769160270691,0.4197220206260681,293.333251953125,297.1499938964844,293.1499938964844,0.0064970832318067,-2304.244384765625,299.3482360839844,0.4725162386894226,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085021972656,294.5549011230469,291.1832275390625,1.0,0.2584161460399627,0.6926230192184448,0.6926230192184448,1.0,1.0,-1.0787369012832642,0.4399795830249786,0.6387573480606079,0.1763066500425338,0.0,0.0,0.5455065965652466,55.91326141357422,51.0,25.16164970397949,-11835.765625,173.8668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.509765625,18000.0,0.0,0.0,0.269510418176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323335528373718,0.532339334487915,-5.811098162666895e-06,0.0,0.0002735188172664,0.0,0.0,33.52020263671875,0.0,0.0,0.0,0.3809477388858795,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077109217643,-1904.302978515625,304.15045166015625,0.6753931045532227,0.1332215517759323,0.1215091273188591,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540863797068595,-1135.2152099609375,304.1644592285156,0.6185324192047119,0.1006725132465362,0.0723574087023735,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.508996307849884,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303018152713,-2285.623291015625,299.2872314453125,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.6925400495529175,0.6925400495529175,1.0,1.0,-1.0712999105453491,0.4366978704929352,0.6346020102500916,0.1748261898756027,0.0,0.0,0.54116290807724,54.97520446777344,54.0,3.654361248016357,-11753.6435546875,169.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686991989612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233650803565979,0.5233708620071411,-5.75084004594828e-06,0.0,0.0002726955281104,0.0,0.0,32.48959732055664,0.0,0.0,0.0,0.3778013586997986,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792077109217643,-1904.302978515625,304.15045166015625,0.6753931045532227,0.1332215517759323,0.1215091273188591,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973744869232,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.0540863797068595,-1135.2152099609375,304.1644592285156,0.6185324192047119,0.1006725132465362,0.0723574087023735,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.508996307849884,0.4159216582775116,293.3323059082031,297.1499938964844,293.1499938964844,0.0064303018152713,-2285.623291015625,299.2872314453125,0.4742973744869232,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196752548218,0.6925400495529175,0.6925400495529175,1.0,1.0,-1.0712999105453491,0.4366978704929352,0.6346020102500916,0.1748261898756027,0.0,0.0,0.54116290807724,54.97520446777344,54.0,3.654361248016357,-11753.6435546875,169.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.2686991989612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233650803565979,0.5233708620071411,-5.75084004594828e-06,0.0,0.0002726955281104,0.0,0.0,32.48959732055664,0.0,0.0,0.0,0.3778013586997986,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793691128492355,-1907.4227294921875,304.1500244140625,0.6758852005004883,0.1333810538053512,0.1216406896710395,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515096522867679,-1101.8218994140625,304.1639404296875,0.6124882102012634,0.0975980013608932,0.0701906085014343,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095025300979614,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716499134898,-2269.790771484375,299.2243347167969,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373114585876,0.6924570202827454,0.6924570202827454,1.0,1.0,-1.0683435201644895,0.4353548586368561,0.632988691329956,0.1743087470531463,0.0,0.0,0.5382977724075317,54.85121154785156,57.0,-8.629518508911133,-11718.2998046875,168.9087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675734162330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171926021575928,0.5171982645988464,-5.707147010980407e-06,0.0,0.0002715529990382,0.0,0.0,31.780908584594727,0.0,0.0,0.0,0.3755991160869598,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793691128492355,-1907.4227294921875,304.1500244140625,0.6758852005004883,0.1333810538053512,0.1216406896710395,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515096522867679,-1101.8218994140625,304.1639404296875,0.6124882102012634,0.0975980013608932,0.0701906085014343,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549823760986,-6523.43310546875,304.1657409667969,0.9990000128746032,0.5095025300979614,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716499134898,-2269.790771484375,299.2243347167969,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561373114585876,0.6924570202827454,0.6924570202827454,1.0,1.0,-1.0683435201644895,0.4353548586368561,0.632988691329956,0.1743087470531463,0.0,0.0,0.5382977724075317,54.85121154785156,57.0,-8.629518508911133,-11718.2998046875,168.9087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675734162330627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171926021575928,0.5171982645988464,-5.707147010980407e-06,0.0,0.0002715529990382,0.0,0.0,31.780908584594727,0.0,0.0,0.0,0.3755991160869598,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016976237297,-1911.91015625,304.1496276855469,0.6749205589294434,0.133562222123146,0.1218187659978866,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490193292498588,-1069.8687744140625,304.1634521484375,0.604723334312439,0.0945944637060165,0.0680951848626136,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209423542022,-6560.85791015625,304.1566772460937,0.9990000128746032,0.5091709494590759,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.006318443454802,-2255.81298828125,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.24981689453125,294.470458984375,291.1614685058594,1.0,0.2569568157196045,0.6923315525054932,0.6923315525054932,1.0,1.0,-1.0689319372177124,0.4355393350124359,0.6333926320075989,0.1745242476463318,0.0,0.0,0.5373324751853943,55.371395111083984,60.0,-15.449674606323242,-11720.8203125,170.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663591206073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142042636871338,0.5142099261283875,-5.682474693458062e-06,0.0,0.0002703206555452,0.0,0.0,31.42470932006836,0.0,0.0,0.0,0.3744936287403106,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796016976237297,-1911.91015625,304.1496276855469,0.6749205589294434,0.133562222123146,0.1218187659978866,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490193292498588,-1069.8687744140625,304.1634521484375,0.604723334312439,0.0945944637060165,0.0680951848626136,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209423542022,-6560.85791015625,304.1566772460937,0.9990000128746032,0.5091709494590759,0.4178081452846527,293.33026123046875,297.1499938964844,293.1499938964844,0.006318443454802,-2255.81298828125,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.24981689453125,294.470458984375,291.1614685058594,1.0,0.2569568157196045,0.6923315525054932,0.6923315525054932,1.0,1.0,-1.0689319372177124,0.4355393350124359,0.6333926320075989,0.1745242476463318,0.0,0.0,0.5373324751853943,55.371395111083984,60.0,-15.449674606323242,-11720.8203125,170.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663591206073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142042636871338,0.5142099261283875,-5.682474693458062e-06,0.0,0.0002703206555452,0.0,0.0,31.42470932006836,0.0,0.0,0.0,0.3744936287403106,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681005835533,-1917.0335693359373,304.1493225097656,0.6728129982948303,0.1337494254112243,0.1220235452055931,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465812869369983,-1038.833251953125,304.1630249023437,0.5956061482429504,0.0916461870074272,0.0660545229911804,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763763427734,-6632.1630859375,304.1468811035156,0.9990000128746032,0.507978081703186,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684565782547,-2242.81396484375,299.0943603515625,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377319335937,294.4645690917969,291.1482238769531,1.0,0.2587277591228485,0.692206084728241,0.692206084728241,1.0,1.0,-1.0723137855529783,0.4369378983974457,0.6353759169578552,0.1753169298171997,0.0,0.0,0.5382463335990906,56.40928268432617,63.0,-18.07884407043457,-11754.453125,172.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652815878391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145853757858276,0.5145910978317261,-5.678574780176859e-06,0.0,0.0002692270791158,0.0,0.0,31.4371395111084,0.0,0.0,0.0,0.3745482563972473,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798681005835533,-1917.0335693359373,304.1493225097656,0.6728129982948303,0.1337494254112243,0.1220235452055931,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465812869369983,-1038.833251953125,304.1630249023437,0.5956061482429504,0.0916461870074272,0.0660545229911804,293.1750183105469,297.1499938964844,293.1499938964844,0.3561763763427734,-6632.1630859375,304.1468811035156,0.9990000128746032,0.507978081703186,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684565782547,-2242.81396484375,299.0943603515625,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377319335937,294.4645690917969,291.1482238769531,1.0,0.2587277591228485,0.692206084728241,0.692206084728241,1.0,1.0,-1.0723137855529783,0.4369378983974457,0.6353759169578552,0.1753169298171997,0.0,0.0,0.5382463335990906,56.40928268432617,63.0,-18.07884407043457,-11754.453125,172.8965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652815878391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145853757858276,0.5145910978317261,-5.678574780176859e-06,0.0,0.0002692270791158,0.0,0.0,31.4371395111084,0.0,0.0,0.0,0.3745482563972473,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800070539116859,-1919.69970703125,304.1492004394531,0.6714215874671936,0.1338421553373336,0.1221315860748291,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054062366485,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453771017491817,-1023.5783081054688,304.162841796875,0.5906134843826294,0.0901906862854957,0.0650519728660583,293.1780700683594,297.1499938964844,293.1499938964844,0.3591648042201996,-6678.142578125,304.1419982910156,0.9990000128746032,0.5070637464523315,0.4251043498516083,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442463822662,-2236.522216796875,299.0614013671875,0.4699054062366485,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.23260498046875,294.4645080566406,291.1415710449219,1.0,0.2599047422409057,0.6921433210372925,0.6921433210372925,1.0,1.0,-1.0748579502105713,0.4380088746547699,0.636849045753479,0.1758890599012375,0.0,0.0,0.5393779277801514,57.09084701538086,63.0,-18.436981201171875,-11780.7568359375,174.8864288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648578584194183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159960389137268,0.5160017013549805,-5.684271400241414e-06,0.0,0.0002687970700208,0.0,0.0,31.577211380004883,0.0,0.0,0.0,0.3749985694885254,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801471620798111,-1922.383544921875,304.1490783691406,0.6698487401008606,0.1339333355426788,0.1222418025135994,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773649692535,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441816560924053,-1008.471923828125,304.1626892089844,0.5853714942932129,0.0887475088238716,0.0640604943037033,293.1819763183594,297.1499938964844,293.1499938964844,0.362559825181961,-6729.93115234375,304.1372985839844,0.9990000128746032,0.505942165851593,0.4283404350280761,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204538844525,-2230.3232421875,299.0282897949219,0.4682773649692535,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.2283020019531,294.4661560058594,291.13507080078125,1.0,0.2612468898296356,0.6920291781425476,0.6920291781425476,1.0,1.0,-1.0778847932815552,0.4392787516117096,0.6386060118675232,0.1765492409467697,0.0,0.0,0.5409345626831055,57.867164611816406,66.0,-18.284542083740234,-11812.32421875,177.20126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.264540821313858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518192708492279,0.5181983709335327,-5.694974333891878e-06,0.0,0.0002684752980712,0.0,0.0,31.80467987060547,0.0,0.0,0.0,0.375723272562027,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250910878181,-1927.6927490234373,304.14892578125,0.6662794947624207,0.1341097950935363,0.1224660277366638,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418175496160984,-978.6707763671876,304.1623840332031,0.5742778182029724,0.0858993828296661,0.0621106512844562,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848123550415,-6848.00341796875,304.1285400390625,0.9990000128746032,0.5031003355979919,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.006173544563353,-2217.99853515625,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488943576813,0.6918008923530579,0.6918008923530579,1.0,1.0,-1.0851590633392334,0.4423501193523407,0.6428089737892151,0.178121730685234,0.0,0.0,0.5451961755752563,59.66767501831055,54.0,-17.034955978393555,-11888.8603515625,182.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642993927001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247756242752075,0.524781346321106,-5.730786597268889e-06,0.0,0.0002682303020264,0.0,0.0,32.50995635986328,0.0,0.0,0.0,0.3779470920562744,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804250910878181,-1927.6927490234373,304.14892578125,0.6662794947624207,0.1341097950935363,0.1224660277366638,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418175496160984,-978.6707763671876,304.1623840332031,0.5742778182029724,0.0858993828296661,0.0621106512844562,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848123550415,-6848.00341796875,304.1285400390625,0.9990000128746032,0.5031003355979919,0.4357399046421051,293.3287658691406,297.1499938964844,293.1499938964844,0.006173544563353,-2217.99853515625,298.9619140625,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488943576813,0.6918008923530579,0.6918008923530579,1.0,1.0,-1.0851590633392334,0.4423501193523407,0.6428089737892151,0.178121730685234,0.0,0.0,0.5451961755752563,59.66767501831055,54.0,-17.034955978393555,-11888.8603515625,182.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642993927001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247756242752075,0.524781346321106,-5.730786597268889e-06,0.0,0.0002682303020264,0.0,0.0,32.50995635986328,0.0,0.0,0.0,0.3779470920562744,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274918675422,-1929.4989013671875,304.1491394042969,0.6685773730278015,0.1343304812908172,0.1226156204938888,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521189689636,-947.4500122070312,304.1623840332031,0.5688255429267883,0.0831631422042846,0.0601473040878772,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219646930694,-6794.16845703125,304.1417236328125,0.9990000128746032,0.5008738040924072,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090881936252,-2198.81787109375,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193298339844,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915725469589233,0.6915725469589233,1.0,1.0,-1.0782504081726074,0.4392124712467193,0.6390379071235657,0.1768566220998764,0.0,0.0,0.5486353635787964,58.717281341552734,42.0,10.751866340637209,-11882.068359375,178.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645224630832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532490611076355,0.5324963927268982,-5.7801448747341055e-06,0.0,0.0002684566716197,0.0,0.0,33.3839225769043,0.0,0.0,0.0,0.3806006908416748,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805274918675422,-1929.4989013671875,304.1491394042969,0.6685773730278015,0.1343304812908172,0.1226156204938888,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.0393521189689636,-947.4500122070312,304.1623840332031,0.5688255429267883,0.0831631422042846,0.0601473040878772,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219646930694,-6794.16845703125,304.1417236328125,0.9990000128746032,0.5008738040924072,0.4319880306720733,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090881936252,-2198.81787109375,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193298339844,294.4693908691406,291.129150390625,1.0,0.261918693780899,0.6915725469589233,0.6915725469589233,1.0,1.0,-1.0782504081726074,0.4392124712467193,0.6390379071235657,0.1768566220998764,0.0,0.0,0.5486353635787964,58.717281341552734,42.0,10.751866340637209,-11882.068359375,178.86795043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645224630832672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532490611076355,0.5324963927268982,-5.7801448747341055e-06,0.0,0.0002684566716197,0.0,0.0,33.3839225769043,0.0,0.0,0.0,0.3806006908416748,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804162248969078,-1926.9495849609373,304.14959716796875,0.6764612197875977,0.1346322447061538,0.1227499991655349,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368220917880535,-915.0317993164062,304.1624755859375,0.5687879323959351,0.0805995091795921,0.0582315437495708,293.1885681152344,297.1499938964844,293.1499938964844,0.353032648563385,-6576.1376953125,304.16815185546875,0.9990000128746032,0.501469075679779,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250787064433,-2171.2294921875,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913421750068665,0.6913421750068665,1.0,1.0,-1.0588370561599731,0.4306119084358215,0.6282251477241516,0.1731177121400833,0.0,0.0,0.5456415414810181,55.37676239013672,45.0,38.330997467041016,-11748.234375,167.1359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.264689952135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311223864555359,0.5311281681060791,-5.789265742350835e-06,0.0,0.0002686266670934,0.0,0.0,33.31398010253906,0.0,0.0,0.0,0.3803038895130157,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804162248969078,-1926.9495849609373,304.14959716796875,0.6764612197875977,0.1346322447061538,0.1227499991655349,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368220917880535,-915.0317993164062,304.1624755859375,0.5687879323959351,0.0805995091795921,0.0582315437495708,293.1885681152344,297.1499938964844,293.1499938964844,0.353032648563385,-6576.1376953125,304.16815185546875,0.9990000128746032,0.501469075679779,0.4182965159416199,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250787064433,-2171.2294921875,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553125023841858,0.6913421750068665,0.6913421750068665,1.0,1.0,-1.0588370561599731,0.4306119084358215,0.6282251477241516,0.1731177121400833,0.0,0.0,0.5456415414810181,55.37676239013672,45.0,38.330997467041016,-11748.234375,167.1359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.264689952135086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311223864555359,0.5311281681060791,-5.789265742350835e-06,0.0,0.0002686266670934,0.0,0.0,33.31398010253906,0.0,0.0,0.0,0.3803038895130157,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439708590507,-1927.1214599609373,304.149658203125,0.6822420358657837,0.1349951028823852,0.1229893490672111,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345469415187835,-885.7024536132812,304.1620788574219,0.5667751431465149,0.0782068893313407,0.0564718917012214,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.634765625,304.1781616210937,0.9990000128746032,0.503906786441803,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503866359591,-2146.986572265625,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911118626594543,0.6911118626594543,1.0,1.0,-1.0455222129821775,0.4246827960014343,0.6208394765853882,0.1706283986568451,0.0,0.0,0.5391388535499573,53.208251953125,48.0,25.86590385437012,-11610.8671875,159.51519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643117904663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209207534790039,0.5209264755249023,-5.738535946875345e-06,0.0,0.0002682428457774,0.0,0.0,32.2314567565918,0.0,0.0,0.0,0.3769575357437134,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804439708590507,-1927.1214599609373,304.149658203125,0.6822420358657837,0.1349951028823852,0.1229893490672111,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345469415187835,-885.7024536132812,304.1620788574219,0.5667751431465149,0.0782068893313407,0.0564718917012214,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.634765625,304.1781616210937,0.9990000128746032,0.503906786441803,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503866359591,-2146.986572265625,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513776123523712,0.6911118626594543,0.6911118626594543,1.0,1.0,-1.0455222129821775,0.4246827960014343,0.6208394765853882,0.1706283986568451,0.0,0.0,0.5391388535499573,53.208251953125,48.0,25.86590385437012,-11610.8671875,159.51519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643117904663086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209207534790039,0.5209264755249023,-5.738535946875345e-06,0.0,0.0002682428457774,0.0,0.0,32.2314567565918,0.0,0.0,0.0,0.3769575357437134,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805690586566925,-1929.44140625,304.1495056152344,0.6841292977333069,0.1351984292268753,0.1231431812047958,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289764404297,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335410870611667,-872.729248046875,304.1617126464844,0.5648741126060486,0.0770746320486068,0.0556482225656509,293.1645202636719,297.1499938964844,293.1499938964844,0.3402464091777801,-6383.6904296875,304.1781921386719,0.9990000128746032,0.505050539970398,0.406529039144516,293.3261108398437,297.1499938964844,293.1499938964844,0.0059196045622229,-2137.73681640625,298.7774963378906,0.4785289764404297,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.16461181640625,294.3348083496094,291.1839599609375,1.0,0.2501630187034607,0.6909966468811035,0.6909966468811035,1.0,1.0,-1.041372537612915,0.4228070378303528,0.6185654997825623,0.1699031740427017,0.0,0.0,0.5367347598075867,52.58305358886719,48.0,12.573590278625488,-11562.6708984375,157.26275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639167010784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159589052200317,0.5159646272659302,-5.706755928258644e-06,0.0,0.0002678418823052,0.0,0.0,31.679384231567383,0.0,0.0,0.0,0.3752558827400207,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807318016886711,-1932.49853515625,304.1492919921875,0.685494065284729,0.1354160457849502,0.1233182996511459,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325969420373439,-860.4954223632812,304.16131591796875,0.5625316500663757,0.0759837254881858,0.054860170930624,293.15850830078125,297.1499938964844,293.1499938964844,0.338405430316925,-6357.32177734375,304.1763916015625,0.9990000128746032,0.5060497522354126,0.4048356115818023,293.3252868652344,297.1499938964844,293.1499938964844,0.005891456734389,-2129.482177734375,298.74835205078125,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493787109851837,0.6909947395324707,0.6909947395324707,1.0,1.0,-1.038503646850586,0.421515554189682,0.6169881224632263,0.1694550365209579,0.0,0.0,0.5347886085510254,52.18468475341797,51.0,2.508985042572021,-11530.2822265625,155.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634215056896209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119357705116272,0.5119414329528809,-5.679279638570733e-06,0.0,0.0002673393464647,0.0,0.0,31.22795486450196,0.0,0.0,0.0,0.3738406300544739,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402946710586,-1940.223876953125,304.1488647460937,0.6868194937705994,0.1358846575021743,0.1237224340438842,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308679677546024,-837.8823852539062,304.1604309082031,0.5567045211791992,0.0739141926169395,0.053382035344839,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.50748211145401,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404705487191,-2114.94384765625,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909908652305603,0.6909908652305603,1.0,1.0,-1.036118745803833,0.4204017519950866,0.6157169342041016,0.1692060828208923,0.0,0.0,0.5323119163513184,51.97340774536133,54.0,-11.38979434967041,-11501.8603515625,154.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622551321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063062310218811,0.50631183385849,-5.638858965539839e-06,0.0,0.0002661556063685,0.0,0.0,30.593618392944336,0.0,0.0,0.0,0.371837168931961,4.0,0.0,1.0
