time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811402946710586,-1940.223876953125,304.1488647460937,0.6868194937705994,0.1358846575021743,0.1237224340438842,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308679677546024,-837.8823852539062,304.1604309082031,0.5567045211791992,0.0739141926169395,0.053382035344839,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501896858215,-6344.92138671875,304.16925048828125,0.9990000128746032,0.50748211145401,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404705487191,-2114.94384765625,298.6884460449219,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.2489348500967025,0.6909908652305603,0.6909908652305603,1.0,1.0,-1.036118745803833,0.4204017519950866,0.6157169342041016,0.1692060828208923,0.0,0.0,0.5323119163513184,51.97340774536133,54.0,-11.38979434967041,-11501.8603515625,154.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622551321983337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063062310218811,0.50631183385849,-5.638858965539839e-06,0.0,0.0002661556063685,0.0,0.0,30.593618392944336,0.0,0.0,0.0,0.371837168931961,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273465752601,-1949.469482421875,304.1484375,0.6865598559379578,0.136380985379219,0.1241785287857055,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.02933313511312,-817.3277587890625,304.1595153808594,0.5496557950973511,0.0719731822609901,0.052015621215105,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525017261505,-6377.390625,304.1596374511719,0.9990000128746032,0.5080668330192566,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946038432419,-2102.271484375,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359067201614,0.6909869909286499,0.6909869909286499,1.0,1.0,-1.037441968917847,0.4209125936031341,0.6165294051170349,0.1696554571390152,0.0,0.0,0.5320850014686584,52.40819549560547,57.0,-18.84366226196289,-11516.42578125,155.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610630989074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044386386871338,0.5044443011283875,-5.6204371503554285e-06,0.0,0.0002649458474479,0.0,0.0,30.36194610595703,0.0,0.0,0.0,0.3711127042770386,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816273465752601,-1949.469482421875,304.1484375,0.6865598559379578,0.136380985379219,0.1241785287857055,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.02933313511312,-817.3277587890625,304.1595153808594,0.5496557950973511,0.0719731822609901,0.052015621215105,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525017261505,-6377.390625,304.1596374511719,0.9990000128746032,0.5080668330192566,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057946038432419,-2102.271484375,298.6268005371094,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.2497359067201614,0.6909869909286499,0.6909869909286499,1.0,1.0,-1.037441968917847,0.4209125936031341,0.6165294051170349,0.1696554571390152,0.0,0.0,0.5320850014686584,52.40819549560547,57.0,-18.84366226196289,-11516.42578125,155.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610630989074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044386386871338,0.5044443011283875,-5.6204371503554285e-06,0.0,0.0002649458474479,0.0,0.0,30.36194610595703,0.0,0.0,0.0,0.3711127042770386,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821518078446388,-1959.4234619140625,304.1480712890625,0.6850377917289734,0.1368888318538665,0.1246665716171264,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277003981173038,-798.0873413085938,304.1590270996094,0.5417432188987732,0.0701406151056289,0.0507423840463161,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167372226715,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077715516090393,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517420500516,-2090.560791015625,298.5644226074219,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292763710022,0.6908507943153381,0.6908507943153381,1.0,1.0,-1.041715145111084,0.4226886928081512,0.6190264225006104,0.1706226915121078,0.0,0.0,0.53404301404953,53.364505767822266,60.0,-21.20263671875,-11566.0263671875,158.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600928544998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064690709114075,0.5064746737480164,-5.62560899197706e-06,0.0,0.0002639611775521,0.0,0.0,30.54566192626953,0.0,0.0,0.0,0.3717179596424103,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821518078446388,-1959.4234619140625,304.1480712890625,0.6850377917289734,0.1368888318538665,0.1246665716171264,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277003981173038,-798.0873413085938,304.1590270996094,0.5417432188987732,0.0701406151056289,0.0507423840463161,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167372226715,-6445.0576171875,304.1493225097656,0.9990000128746032,0.5077715516090393,0.410027414560318,293.3205871582031,297.1499938964844,293.1499938964844,0.0057517420500516,-2090.560791015625,298.5644226074219,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292763710022,0.6908507943153381,0.6908507943153381,1.0,1.0,-1.041715145111084,0.4226886928081512,0.6190264225006104,0.1706226915121078,0.0,0.0,0.53404301404953,53.364505767822266,60.0,-21.20263671875,-11566.0263671875,158.74220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734130859375,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600928544998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064690709114075,0.5064746737480164,-5.62560899197706e-06,0.0,0.0002639611775521,0.0,0.0,30.54566192626953,0.0,0.0,0.0,0.3717179596424103,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826899111270904,-1969.6236572265625,304.1478271484375,0.6825475096702576,0.1373971700668335,0.1251720786094665,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742972552776336,0.050000000745058,0.0492522343993186,293.24969482421875,297.1499938964844,293.1499938964844,0.0266408883035182,-780.4174194335938,304.1578063964844,0.533328652381897,0.0684061124920845,0.0495507381856441,293.1552124023437,297.1499938964844,293.1499938964844,0.3496720194816589,-6540.3203125,304.1393127441406,0.9990000128746032,0.5066042542457581,0.4159228205680847,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107186876237,-2079.333984375,298.5018005371094,0.4742972552776336,0.050000000745058,0.2336314022541046,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.06915283203125,294.2308959960937,291.126220703125,1.0,0.2541083991527557,0.6907145380973816,0.6907145380973816,1.0,1.0,-1.048320770263672,0.4254911243915558,0.6228296160697937,0.1720216274261474,0.0,0.0,0.5380076766014099,54.74619674682617,63.0,-21.09931373596192,-11642.9482421875,163.03460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595659792423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121362209320068,0.5121418833732605,-5.65354093851056e-06,0.0,0.0002634264528751,0.0,0.0,31.1245174407959,0.0,0.0,0.0,0.3735826015472412,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826899111270904,-1969.6236572265625,304.1478271484375,0.6825475096702576,0.1373971700668335,0.1251720786094665,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742972552776336,0.050000000745058,0.0492522343993186,293.24969482421875,297.1499938964844,293.1499938964844,0.0266408883035182,-780.4174194335938,304.1578063964844,0.533328652381897,0.0684061124920845,0.0495507381856441,293.1552124023437,297.1499938964844,293.1499938964844,0.3496720194816589,-6540.3203125,304.1393127441406,0.9990000128746032,0.5066042542457581,0.4159228205680847,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107186876237,-2079.333984375,298.5018005371094,0.4742972552776336,0.050000000745058,0.2336314022541046,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.06915283203125,294.2308959960937,291.126220703125,1.0,0.2541083991527557,0.6907145380973816,0.6907145380973816,1.0,1.0,-1.048320770263672,0.4254911243915558,0.6228296160697937,0.1720216274261474,0.0,0.0,0.5380076766014099,54.74619674682617,63.0,-21.09931373596192,-11642.9482421875,163.03460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595659792423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121362209320068,0.5121418833732605,-5.65354093851056e-06,0.0,0.0002634264528751,0.0,0.0,31.1245174407959,0.0,0.0,0.0,0.3735826015472412,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829601138830185,-1974.740234375,304.1477355957031,0.6810204982757568,0.1376495957374572,0.1254284828901291,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726659059524536,0.050000000745058,0.0492829270660877,293.2474975585937,297.1499938964844,293.1499938964844,0.026008952409029,-771.7661743164062,304.15753173828125,0.5290396809577942,0.0675733983516693,0.0489832125604152,293.15948486328125,297.1499938964844,293.1499938964844,0.3533405065536499,-6596.400390625,304.1346130371094,0.9990000128746032,0.5057023763656616,0.4194076955318451,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906235404312,-2073.80322265625,298.4704284667969,0.4726659059524536,0.050000000745058,0.2337769865989685,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06103515625,294.2295227050781,291.1190795898437,1.0,0.2556397318840027,0.6906464695930481,0.6906464695930481,1.0,1.0,-1.0523412227630615,0.427209198474884,0.6251320242881775,0.1728551536798477,0.0,0.0,0.5406940579414368,55.57284164428711,63.0,-20.50631523132324,-11689.92578125,165.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595236003398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162758231163025,0.5162814855575562,-5.675877218891401e-06,0.0,0.0002633834374137,0.0,0.0,31.56046867370605,0.0,0.0,0.0,0.3749733567237854,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832291468977928,-1979.8302001953125,304.14764404296875,0.6793484687805176,0.1379004418849945,0.1256862729787826,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708484709262848,0.050000000745058,0.049316506832838,293.2453308105469,297.1499938964844,293.1499938964844,0.0254292301833629,-763.4926147460938,304.1572265625,0.5247519016265869,0.0667643100023269,0.0484337694942951,293.1644897460937,297.1499938964844,293.1499938964844,0.3573381006717682,-6657.087890625,304.130126953125,0.9990000128746032,0.5045980215072632,0.4231878519058227,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707235053181,-2068.291748046875,298.4390869140625,0.4708484709262848,0.050000000745058,0.2339362651109695,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535583496094,294.22955322265625,291.1122741699219,1.0,0.2573048174381256,0.6905293464660645,0.6905293464660645,1.0,1.0,-1.0567595958709717,0.4290922284126282,0.6276673078536987,0.1737527847290039,0.0,0.0,0.5438001751899719,56.4775619506836,66.0,-19.59227561950684,-11741.537109375,168.52536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.2596499025821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212278962135315,0.5212336182594299,-5.703645911125932e-06,0.0,0.0002635116397868,0.0,0.0,32.0916748046875,0.0,0.0,0.0,0.3766545951366424,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622731924057,-1989.9012451171875,304.1475524902344,0.6756734251976013,0.1384005844593048,0.1262063235044479,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666437208652496,0.050000000745058,0.0493913404643535,293.24072265625,297.1499938964844,293.1499938964844,0.0243716686964035,-748.1176147460938,304.1565856933594,0.5164278149604797,0.0652802214026451,0.047415655106306,293.176513671875,297.1499938964844,293.1499938964844,0.3661785423755646,-6790.02490234375,304.1220703125,0.9990000128746032,0.5017993450164795,0.4314932823181152,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312954984605,-2057.2431640625,298.37652587890625,0.4666437208652496,0.050000000745058,0.2342912554740905,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609791457653045,0.6902951002120972,0.6902951002120972,1.0,1.0,-1.0666457414627075,0.4333217442035675,0.6333240270614624,0.1757475286722183,0.0,0.0,0.5511485934257507,58.4946174621582,54.0,-17.46889305114746,-11857.4345703125,175.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604623436927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334106683731079,0.5334164500236511,-5.775209956482286e-06,0.0,0.0002643361513037,0.0,0.0,33.43674850463867,0.0,0.0,0.0,0.3808529675006866,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837622731924057,-1989.9012451171875,304.1475524902344,0.6756734251976013,0.1384005844593048,0.1262063235044479,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666437208652496,0.050000000745058,0.0493913404643535,293.24072265625,297.1499938964844,293.1499938964844,0.0243716686964035,-748.1176147460938,304.1565856933594,0.5164278149604797,0.0652802214026451,0.047415655106306,293.176513671875,297.1499938964844,293.1499938964844,0.3661785423755646,-6790.02490234375,304.1220703125,0.9990000128746032,0.5017993450164795,0.4314932823181152,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312954984605,-2057.2431640625,298.37652587890625,0.4666437208652496,0.050000000745058,0.2342912554740905,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609791457653045,0.6902951002120972,0.6902951002120972,1.0,1.0,-1.0666457414627075,0.4333217442035675,0.6333240270614624,0.1757475286722183,0.0,0.0,0.5511485934257507,58.4946174621582,54.0,-17.46889305114746,-11857.4345703125,175.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604623436927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334106683731079,0.5334164500236511,-5.775209956482286e-06,0.0,0.0002643361513037,0.0,0.0,33.43674850463867,0.0,0.0,0.0,0.3808529675006866,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226652264595,-1996.5020751953125,304.1477966308594,0.6782630681991577,0.1389561593532562,0.1266599297523498,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682511985301971,0.050000000745058,0.0493632145226001,293.2355041503906,297.1499938964844,293.1499938964844,0.02338407933712,-733.2101440429688,304.1560363769531,0.5139363408088684,0.0640423446893692,0.0464863963425159,293.1835632324219,297.1499938964844,293.1499938964844,0.3636777698993683,-6746.81201171875,304.1361694335937,0.9990000128746032,0.499666303396225,0.4283922612667084,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766296572983,-2039.91845703125,298.3206787109375,0.4682511985301971,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0285949707031,294.2168273925781,291.1061706542969,1.0,0.2590272426605224,0.6900608539581299,0.6900608539581299,1.0,1.0,-1.062167048454285,0.4312072098255157,0.6309598684310913,0.1751038283109665,0.0,0.0,0.5576837062835693,57.734710693359375,42.0,11.194538116455078,-11887.453125,172.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619110345840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468937754631042,0.546899676322937,-5.862920261279214e-06,0.0,0.0002658063895069,0.0,0.0,35.006126403808594,0.0,0.0,0.0,0.3855806887149811,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841226652264595,-1996.5020751953125,304.1477966308594,0.6782630681991577,0.1389561593532562,0.1266599297523498,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682511985301971,0.050000000745058,0.0493632145226001,293.2355041503906,297.1499938964844,293.1499938964844,0.02338407933712,-733.2101440429688,304.1560363769531,0.5139363408088684,0.0640423446893692,0.0464863963425159,293.1835632324219,297.1499938964844,293.1499938964844,0.3636777698993683,-6746.81201171875,304.1361694335937,0.9990000128746032,0.499666303396225,0.4283922612667084,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766296572983,-2039.91845703125,298.3206787109375,0.4682511985301971,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0285949707031,294.2168273925781,291.1061706542969,1.0,0.2590272426605224,0.6900608539581299,0.6900608539581299,1.0,1.0,-1.062167048454285,0.4312072098255157,0.6309598684310913,0.1751038283109665,0.0,0.0,0.5576837062835693,57.734710693359375,42.0,11.194538116455078,-11887.453125,172.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.12109375,18000.0,0.0,0.0,0.2619110345840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468937754631042,0.546899676322937,-5.862920261279214e-06,0.0,0.0002658063895069,0.0,0.0,35.006126403808594,0.0,0.0,0.0,0.3855806887149811,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842529982328414,-1998.3817138671875,304.1483154296875,0.6867382526397705,0.1396002918481826,0.1271049976348877,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746545553207397,0.050000000745058,0.0492454320192337,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294420331716,-718.0623779296875,304.1556091308594,0.5165445804595947,0.0630220994353294,0.0456462427973747,293.1752624511719,297.1499938964844,293.1499938964844,0.3500790894031524,-6535.05908203125,304.16363525390625,0.9990000128746032,0.5004681944847107,0.4151485860347748,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042007006704,-2014.497314453125,298.2803955078125,0.4746545553207397,0.050000000745058,0.2335991263389587,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528204321861267,0.6898250579833984,0.6898250579833984,1.0,1.0,-1.0449893474578855,0.4234935939311981,0.62149578332901,0.1721381098031997,0.0,0.0,0.5574106574058533,54.5554084777832,45.0,41.18041229248047,-11788.7333984375,161.76206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2634149193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508990287780762,0.5509049296379089,-5.908818366151536e-06,0.0,0.0002673326525837,0.0,0.0,35.57968521118164,0.0,0.0,0.0,0.3872003257274627,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842529982328414,-1998.3817138671875,304.1483154296875,0.6867382526397705,0.1396002918481826,0.1271049976348877,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746545553207397,0.050000000745058,0.0492454320192337,293.2298278808594,297.1499938964844,293.1499938964844,0.0224294420331716,-718.0623779296875,304.1556091308594,0.5165445804595947,0.0630220994353294,0.0456462427973747,293.1752624511719,297.1499938964844,293.1499938964844,0.3500790894031524,-6535.05908203125,304.16363525390625,0.9990000128746032,0.5004681944847107,0.4151485860347748,293.3163757324219,297.1499938964844,293.1499938964844,0.0055042007006704,-2014.497314453125,298.2803955078125,0.4746545553207397,0.050000000745058,0.2335991263389587,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528204321861267,0.6898250579833984,0.6898250579833984,1.0,1.0,-1.0449893474578855,0.4234935939311981,0.62149578332901,0.1721381098031997,0.0,0.0,0.5574106574058533,54.5554084777832,45.0,41.18041229248047,-11788.7333984375,161.76206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2634149193763733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508990287780762,0.5509049296379089,-5.908818366151536e-06,0.0,0.0002673326525837,0.0,0.0,35.57968521118164,0.0,0.0,0.0,0.3872003257274627,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845159888267517,-2002.868896484375,304.1484069824219,0.6930720806121826,0.1403106451034546,0.1276581436395645,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786081612110138,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216951109468936,-706.11279296875,304.15496826171875,0.5179088115692139,0.0622030682861804,0.0449835881590843,293.15850830078125,297.1499938964844,293.1499938964844,0.340441346168518,-6388.25537109375,304.17462158203125,0.9990000128746032,0.5032265186309814,0.4063492119312286,293.314697265625,297.1499938964844,293.1499938964844,0.0054394383914768,-1991.960693359375,298.2403869628906,0.4786081612110138,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492289245128631,0.6895893216133118,0.6895893216133118,1.0,1.0,-1.0337657928466797,0.4184055924415588,0.6153602600097656,0.1703022718429565,0.0,0.0,0.553094208240509,52.500789642333984,48.0,29.85700798034668,-11687.208984375,155.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.264428049325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448881983757019,0.5448940992355347,-5.88555121794343e-06,0.0,0.000268360832706,0.0,0.0,34.94618225097656,0.0,0.0,0.0,0.3852953612804413,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845159888267517,-2002.868896484375,304.1484069824219,0.6930720806121826,0.1403106451034546,0.1276581436395645,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786081612110138,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216951109468936,-706.11279296875,304.15496826171875,0.5179088115692139,0.0622030682861804,0.0449835881590843,293.15850830078125,297.1499938964844,293.1499938964844,0.340441346168518,-6388.25537109375,304.17462158203125,0.9990000128746032,0.5032265186309814,0.4063492119312286,293.314697265625,297.1499938964844,293.1499938964844,0.0054394383914768,-1991.960693359375,298.2403869628906,0.4786081612110138,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.2492289245128631,0.6895893216133118,0.6895893216133118,1.0,1.0,-1.0337657928466797,0.4184055924415588,0.6153602600097656,0.1703022718429565,0.0,0.0,0.553094208240509,52.500789642333984,48.0,29.85700798034668,-11687.208984375,155.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.264428049325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448881983757019,0.5448940992355347,-5.88555121794343e-06,0.0,0.000268360832706,0.0,0.0,34.94618225097656,0.0,0.0,0.0,0.3852953612804413,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847638025879859,-2007.464599609375,304.14825439453125,0.6952221989631653,0.1406898498535156,0.127970278263092,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797185063362121,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.021426985040307,-701.7804565429688,304.154541015625,0.5179644823074341,0.061867419630289,0.0447151586413383,293.15118408203125,297.1499938964844,293.1499938964844,0.3377088606357574,-6347.69482421875,304.1750793457031,0.9990000128746032,0.5045551657676697,0.4038128554821014,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129236377775,-1983.418701171875,298.2156677246094,0.4797185063362121,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481705993413925,0.689471423625946,0.689471423625946,1.0,1.0,-1.0306237936019895,0.4169404506683349,0.61368328332901,0.1698649078607559,0.0,0.0,0.5516533851623535,51.919281005859375,48.0,16.247228622436523,-11656.7412109375,153.1729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.283203125,18000.0,0.0,0.0,0.2647358179092407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416530966758728,0.5416589379310608,-5.864362265128875e-06,0.0,0.0002686732041183,0.0,0.0,34.56550216674805,0.0,0.0,0.0,0.3841773569583893,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850534886121749,-2012.8885498046875,304.1480407714844,0.6968469619750977,0.1410849541425705,0.1283048391342163,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114103317261,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212077405303716,-698.2442626953125,304.15411376953125,0.5177295207977295,0.061579518020153,0.0444867052137851,293.1450500488281,297.1499938964844,293.1499938964844,0.3359676301479339,-6322.572265625,304.1736755371094,0.9990000128746032,0.5057501792907715,0.402218759059906,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889122791588,-1975.8924560546875,298.1898193359375,0.4804114103317261,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278564453125,294.0283203125,291.1660461425781,1.0,0.2475344836711883,0.6894674301147461,0.6894674301147461,1.0,1.0,-1.0287436246871948,0.4160540401935577,0.6126896142959595,0.169688805937767,0.0,0.0,0.5506429672241211,51.55806350708008,51.0,5.5540289878845215,-11642.4013671875,152.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.94921875,18000.0,0.0,0.0,0.2649410963058471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539256751537323,0.539262592792511,-5.846572548762197e-06,0.0,0.0002688815293367,0.0,0.0,34.27488327026367,0.0,0.0,0.0,0.3833101689815521,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256427407264,-2025.555419921875,304.1475830078125,0.6986895799636841,0.1419140249490738,0.1290321052074432,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807220697402954,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208943113684654,-693.2261962890625,304.1532592773437,0.5165225863456726,0.0611350759863853,0.044140875339508,293.1365966796875,297.1499938964844,293.1499938964844,0.3350741863250732,-6312.24462890625,304.16717529296875,0.9990000128746032,0.5076001286506653,0.4015014469623565,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459121845662,-1962.843505859375,298.1361999511719,0.4807220697402954,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473685592412948,0.6894593834877014,0.6894593834877014,1.0,1.0,-1.0282971858978271,0.4157389104366302,0.6125583052635193,0.1699505001306533,0.0,0.0,0.5499760508537292,51.40610885620117,54.0,-9.489042282104492,-11652.0322265625,151.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.265153169631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367637276649475,0.5367695689201355,-5.824666004627943e-06,0.0,0.000269096752163,0.0,0.0,33.95753479003906,0.0,0.0,0.0,0.3823673129081726,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857256427407264,-2025.555419921875,304.1475830078125,0.6986895799636841,0.1419140249490738,0.1290321052074432,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807220697402954,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208943113684654,-693.2261962890625,304.1532592773437,0.5165225863456726,0.0611350759863853,0.044140875339508,293.1365966796875,297.1499938964844,293.1499938964844,0.3350741863250732,-6312.24462890625,304.16717529296875,0.9990000128746032,0.5076001286506653,0.4015014469623565,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459121845662,-1962.843505859375,298.1361999511719,0.4807220697402954,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473685592412948,0.6894593834877014,0.6894593834877014,1.0,1.0,-1.0282971858978271,0.4157389104366302,0.6125583052635193,0.1699505001306533,0.0,0.0,0.5499760508537292,51.40610885620117,54.0,-9.489042282104492,-11652.0322265625,151.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.265153169631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367637276649475,0.5367695689201355,-5.824666004627943e-06,0.0,0.000269096752163,0.0,0.0,33.95753479003906,0.0,0.0,0.0,0.3823673129081726,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864867195487022,-2039.9586181640625,304.1471252441406,0.6989519596099854,0.142777994275093,0.1298171579837799,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473417758941,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178369164466,-690.4885864257812,304.1524658203125,0.5145458579063416,0.0608420819044113,0.0439228750765323,293.1332397460937,297.1499938964844,293.1499938964844,0.3370876312255859,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086272954940796,0.4035169780254364,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078038617968,-1951.70361328125,298.0806884765625,0.4798473417758941,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.9565124511719,291.1432189941406,1.0,0.2484253048896789,0.6894513368606567,0.6894513368606567,1.0,1.0,-1.031513810157776,0.4170334339141845,0.6144803166389465,0.1708817332983017,0.0,0.0,0.5515133738517761,51.8835563659668,57.0,-17.855920791625977,-11706.81640625,153.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652970552444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380331873893738,0.5380390286445618,-5.8256096053810325e-06,0.0,0.0002692427660804,0.0,0.0,34.06911087036133,0.0,0.0,0.0,0.382734477519989,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864867195487022,-2039.9586181640625,304.1471252441406,0.6989519596099854,0.142777994275093,0.1298171579837799,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473417758941,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207178369164466,-690.4885864257812,304.1524658203125,0.5145458579063416,0.0608420819044113,0.0439228750765323,293.1332397460937,297.1499938964844,293.1499938964844,0.3370876312255859,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086272954940796,0.4035169780254364,293.3079528808594,297.1499938964844,293.1499938964844,0.0053078038617968,-1951.70361328125,298.0806884765625,0.4798473417758941,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.9565124511719,291.1432189941406,1.0,0.2484253048896789,0.6894513368606567,0.6894513368606567,1.0,1.0,-1.031513810157776,0.4170334339141845,0.6144803166389465,0.1708817332983017,0.0,0.0,0.5515133738517761,51.8835563659668,57.0,-17.855920791625977,-11706.81640625,153.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652970552444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380331873893738,0.5380390286445618,-5.8256096053810325e-06,0.0,0.0002692427660804,0.0,0.0,34.06911087036133,0.0,0.0,0.0,0.382734477519989,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949436306953,-2055.266357421875,304.146728515625,0.6979555487632751,0.1436605006456375,0.1306400746107101,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780074954032898,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206482205539941,-689.531005859375,304.1517639160156,0.5120301842689514,0.0606777071952819,0.0438123345375061,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262533187866,-6414.8291015625,304.14813232421875,0.9990000128746032,0.5087952613830566,0.4077106416225433,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726496942341,-1941.605712890625,298.02447509765625,0.4780074954032898,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504569292068481,0.6893071532249451,0.6893071532249451,1.0,1.0,-1.0376485586166382,0.4195813536643982,0.61806720495224,0.1723147928714752,0.0,0.0,0.5552527904510498,52.87008285522461,60.0,-21.01459312438965,-11798.6474609375,156.7516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656092047691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433664321899414,0.5433723330497742,-5.852723006682936e-06,0.0,0.0002695595903787,0.0,0.0,34.65420913696289,0.0,0.0,0.0,0.3845369815826416,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872949436306953,-2055.266357421875,304.146728515625,0.6979555487632751,0.1436605006456375,0.1306400746107101,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780074954032898,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206482205539941,-689.531005859375,304.1517639160156,0.5120301842689514,0.0606777071952819,0.0438123345375061,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262533187866,-6414.8291015625,304.14813232421875,0.9990000128746032,0.5087952613830566,0.4077106416225433,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726496942341,-1941.605712890625,298.02447509765625,0.4780074954032898,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504569292068481,0.6893071532249451,0.6893071532249451,1.0,1.0,-1.0376485586166382,0.4195813536643982,0.61806720495224,0.1723147928714752,0.0,0.0,0.5552527904510498,52.87008285522461,60.0,-21.01459312438965,-11798.6474609375,156.7516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656092047691345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433664321899414,0.5433723330497742,-5.852723006682936e-06,0.0,0.0002695595903787,0.0,0.0,34.65420913696289,0.0,0.0,0.0,0.3845369815826416,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881256014108657,-2070.9921875,304.1464538574219,0.6959819793701172,0.1445503234863281,0.1314864307641983,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671226769685,-690.0418090820312,304.1511535644531,0.5091809630393982,0.0606265403330326,0.0437948480248451,293.1399230957031,297.1499938964844,293.1499938964844,0.347639262676239,-6510.9296875,304.138427734375,0.9990000128746032,0.5081068277359009,0.4136356115341186,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393041551113,-1932.060791015625,297.96807861328125,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532654106616974,0.6891629695892334,0.6891629695892334,1.0,1.0,-1.0461076498031616,0.4231548905372619,0.6229527592658997,0.1741733998060226,0.0,0.0,0.5610682964324951,54.27519607543945,63.0,-21.51229476928711,-11919.9814453125,161.57688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663029730319977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526549816131592,0.5526608824729919,-5.90667104916065e-06,0.0,0.0002702636702451,0.0,0.0,35.72124481201172,0.0,0.0,0.0,0.3877703845500946,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881256014108657,-2070.9921875,304.1464538574219,0.6959819793701172,0.1445503234863281,0.1314864307641983,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206671226769685,-690.0418090820312,304.1511535644531,0.5091809630393982,0.0606265403330326,0.0437948480248451,293.1399230957031,297.1499938964844,293.1499938964844,0.347639262676239,-6510.9296875,304.138427734375,0.9990000128746032,0.5081068277359009,0.4136356115341186,293.3040466308594,297.1499938964844,293.1499938964844,0.0052393041551113,-1932.060791015625,297.96807861328125,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532654106616974,0.6891629695892334,0.6891629695892334,1.0,1.0,-1.0461076498031616,0.4231548905372619,0.6229527592658997,0.1741733998060226,0.0,0.0,0.5610682964324951,54.27519607543945,63.0,-21.51229476928711,-11919.9814453125,161.57688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663029730319977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526549816131592,0.5526608824729919,-5.90667104916065e-06,0.0,0.0002702636702451,0.0,0.0,35.72124481201172,0.0,0.0,0.0,0.3877703845500946,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885451585054397,-2078.9306640625,304.1463317871094,0.6947086453437805,0.144995778799057,0.1319152563810348,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737378656864166,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207063201814889,-690.7879028320312,304.15087890625,0.5076884031295776,0.0606401897966861,0.0438177846372127,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312935829162,-6567.37353515625,304.1338195800781,0.9990000128746032,0.5074491500854492,0.41712686419487,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231112495064,-1927.41796875,297.9398498535156,0.4737378656864166,0.050000000745058,0.2336814105510711,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7500915527344,293.92510986328125,291.1049194335937,1.0,0.2549079060554504,0.6890908479690552,0.6890908479690552,1.0,1.0,-1.0510506629943848,0.4252580404281616,0.6257926225662231,0.1752345710992813,0.0,0.0,0.5647220015525818,55.11116790771485,63.0,-21.211854934692383,-11989.8779296875,164.45364379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.576171875,18000.0,0.0,0.0,0.2668494284152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587593913078308,0.5587653517723083,-5.943927135376725e-06,0.0,0.0002708182437345,0.0,0.0,36.44221878051758,0.0,0.0,0.0,0.3899266123771667,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889654532074928,-2086.878662109375,304.146240234375,0.6932851076126099,0.1454409509897232,0.1323467046022415,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719498455524444,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207637194544076,-691.8311157226562,304.1506042480469,0.5061779618263245,0.0606786012649536,0.0438603609800338,293.148681640625,297.1499938964844,293.1499938964844,0.3553512394428253,-6628.42041015625,304.12945556640625,0.9990000128746032,0.5065910816192627,0.4209098517894745,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071404643356,-1922.8193359375,297.9116516113281,0.4719498455524444,0.050000000745058,0.2338399291038513,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73101806640625,293.9244689941406,291.09771728515625,1.0,0.2566825449466705,0.6889665722846985,0.6889665722846985,1.0,1.0,-1.0563902854919434,0.4275257587432861,0.628864586353302,0.1763578951358795,0.0,0.0,0.5688331723213196,56.024147033691406,66.0,-20.578155517578125,-12064.8681640625,167.60472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4296875,18000.0,0.0,0.0,0.2675517201423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658019781112671,0.5658079981803894,-5.98811311647296e-06,0.0,0.0002715309674385,0.0,0.0,37.29093551635742,0.0,0.0,0.0,0.3924372792243957,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037701845169,-2102.714111328125,304.1460876464844,0.6900831460952759,0.1463296860456466,0.1332155764102935,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678291976451874,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209310911595821,-694.7632446289062,304.1501159667969,0.5031677484512329,0.0608284547924995,0.0440026894211769,293.16021728515625,297.1499938964844,293.1499938964844,0.3642327189445495,-6762.05615234375,304.1215515136719,0.9990000128746032,0.5042902231216431,0.4292148351669311,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755951717495,-1913.6429443359373,297.85552978515625,0.4678291976451874,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.69317626953125,293.9279479980469,291.08447265625,1.0,0.2605687379837036,0.6887180209159851,0.6887180209159851,1.0,1.0,-1.068084716796875,0.4325128495693207,0.6355718374252319,0.1787941604852676,0.0,0.0,0.5783013701438904,58.05530548095703,69.0,-18.696897506713867,-12228.197265625,174.65728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694793045520782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825713276863098,0.5825774073600769,-6.0975025917286985e-06,0.0,0.0002734872396104,0.0,0.0,39.381378173828125,0.0,0.0,0.0,0.3985027968883514,4.0,0.0,1.0
