time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898037701845169,-2102.714111328125,304.1460876464844,0.6900831460952759,0.1463296860456466,0.1332155764102935,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678291976451874,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209310911595821,-694.7632446289062,304.1501159667969,0.5031677484512329,0.0608284547924995,0.0440026894211769,293.16021728515625,297.1499938964844,293.1499938964844,0.3642327189445495,-6762.05615234375,304.1215515136719,0.9990000128746032,0.5042902231216431,0.4292148351669311,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755951717495,-1913.6429443359373,297.85552978515625,0.4678291976451874,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.69317626953125,293.9279479980469,291.08447265625,1.0,0.2605687379837036,0.6887180209159851,0.6887180209159851,1.0,1.0,-1.068084716796875,0.4325128495693207,0.6355718374252319,0.1787941604852676,0.0,0.0,0.5783013701438904,58.05530548095703,69.0,-18.696897506713867,-12228.197265625,174.65728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.8444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694793045520782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825713276863098,0.5825774073600769,-6.0975025917286985e-06,0.0,0.0002734872396104,0.0,0.0,39.381378173828125,0.0,0.0,0.0,0.3985027968883514,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906371101737022,-2118.431396484375,304.14599609375,0.6865562796592712,0.1472164839506149,0.1340906620025634,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376232624054,0.050000000745058,0.0494536124169826,293.1766052246094,297.1499938964844,293.1499938964844,0.0211803838610649,-699.0004272460938,304.149658203125,0.5003182888031006,0.0611361153423786,0.0442325882613658,293.1741638183594,297.1499938964844,293.1499938964844,0.3740222156047821,-6907.72607421875,304.11474609375,0.9990000128746032,0.5012104511260986,0.4382908046245575,293.30029296875,297.1499938964844,293.1499938964844,0.0051444242708384,-1904.4422607421875,297.7998046875,0.4629376232624054,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648124098777771,0.6884694695472717,0.6884694695472717,1.0,1.0,-1.0808762311935425,0.4379930794239044,0.6428831219673157,0.1814403384923935,0.0,0.0,0.5892519950866699,60.31834411621094,57.0,-16.513946533203125,-12406.412109375,182.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721554934978485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026841998100281,0.6026903986930847,-6.234965439944062e-06,0.0,0.0002762032381724,0.0,0.0,42.01388168334961,0.0,0.0,0.0,0.4059195518493652,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906371101737022,-2118.431396484375,304.14599609375,0.6865562796592712,0.1472164839506149,0.1340906620025634,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376232624054,0.050000000745058,0.0494536124169826,293.1766052246094,297.1499938964844,293.1499938964844,0.0211803838610649,-699.0004272460938,304.149658203125,0.5003182888031006,0.0611361153423786,0.0442325882613658,293.1741638183594,297.1499938964844,293.1499938964844,0.3740222156047821,-6907.72607421875,304.11474609375,0.9990000128746032,0.5012104511260986,0.4382908046245575,293.30029296875,297.1499938964844,293.1499938964844,0.0051444242708384,-1904.4422607421875,297.7998046875,0.4629376232624054,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648124098777771,0.6884694695472717,0.6884694695472717,1.0,1.0,-1.0808762311935425,0.4379930794239044,0.6428831219673157,0.1814403384923935,0.0,0.0,0.5892519950866699,60.31834411621094,57.0,-16.513946533203125,-12406.412109375,182.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721554934978485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026841998100281,0.6026903986930847,-6.234965439944062e-06,0.0,0.0002762032381724,0.0,0.0,42.01388168334961,0.0,0.0,0.0,0.4059195518493652,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912838578224182,-2130.38671875,304.1462707519531,0.6894726753234863,0.148152157664299,0.1348909437656402,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701587826013,-708.5081787109375,304.1487731933594,0.5039297938346863,0.0622256100177764,0.0448528975248336,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403479576111,-6872.8671875,304.1302490234375,0.9990000128746032,0.4983706176280975,0.4356935620307922,293.2992553710937,297.1499938964844,293.1499938964844,0.00509958807379,-1889.402099609375,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881477236747742,0.6881477236747742,1.0,1.0,-1.0793070793151855,0.4370286464691162,0.6422784328460693,0.1816433221101761,0.0,0.0,0.5992923378944397,59.7055549621582,45.0,11.948236465454102,-12492.71484375,180.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754426300525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242892742156982,0.6242956519126892,-6.3949091781978495e-06,0.0,0.0002795392647385,0.0,0.0,45.02629089355469,0.0,0.0,0.0,0.4140349328517914,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912838578224182,-2130.38671875,304.1462707519531,0.6894726753234863,0.148152157664299,0.1348909437656402,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217701587826013,-708.5081787109375,304.1487731933594,0.5039297938346863,0.0622256100177764,0.0448528975248336,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403479576111,-6872.8671875,304.1302490234375,0.9990000128746032,0.4983706176280975,0.4356935620307922,293.2992553710937,297.1499938964844,293.1499938964844,0.00509958807379,-1889.402099609375,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.263358324766159,0.6881477236747742,0.6881477236747742,1.0,1.0,-1.0793070793151855,0.4370286464691162,0.6422784328460693,0.1816433221101761,0.0,0.0,0.5992923378944397,59.7055549621582,45.0,11.948236465454102,-12492.71484375,180.99774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.8142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754426300525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242892742156982,0.6242956519126892,-6.3949091781978495e-06,0.0,0.0002795392647385,0.0,0.0,45.02629089355469,0.0,0.0,0.0,0.4140349328517914,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916620939970016,-2136.828125,304.1468811035156,0.6982372999191284,0.1491701304912567,0.1356752812862396,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.022091094404459,-713.192138671875,304.1487121582031,0.5112941265106201,0.0626803785562515,0.0452767238020896,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770793914795,-6667.6435546875,304.1589660644531,0.9990000128746032,0.4990274012088775,0.422943651676178,293.2978515625,297.1499938964844,293.1499938964844,0.0050383019261062,-1866.5096435546875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878259778022766,0.6878259778022766,1.0,1.0,-1.0646629333496094,0.4302152991294861,0.6344475746154785,0.1796382814645767,0.0,0.0,0.602104902267456,56.623477935791016,48.0,46.09762954711914,-12446.2822265625,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787071764469147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356560587882996,0.6356625556945801,-6.504661541839596e-06,0.0,0.0002828523574862,0.0,0.0,46.809200286865234,0.0,0.0,0.0,0.4185635447502136,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916620939970016,-2136.828125,304.1468811035156,0.6982372999191284,0.1491701304912567,0.1356752812862396,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.022091094404459,-713.192138671875,304.1487121582031,0.5112941265106201,0.0626803785562515,0.0452767238020896,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770793914795,-6667.6435546875,304.1589660644531,0.9990000128746032,0.4990274012088775,0.422943651676178,293.2978515625,297.1499938964844,293.1499938964844,0.0050383019261062,-1866.5096435546875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074600219726,0.6878259778022766,0.6878259778022766,1.0,1.0,-1.0646629333496094,0.4302152991294861,0.6344475746154785,0.1796382814645767,0.0,0.0,0.602104902267456,56.623477935791016,48.0,46.09762954711914,-12446.2822265625,171.06118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787071764469147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356560587882996,0.6356625556945801,-6.504661541839596e-06,0.0,0.0002828523574862,0.0,0.0,46.809200286865234,0.0,0.0,0.0,0.4185635447502136,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.091852381825447,-2140.030517578125,304.1470947265625,0.7019104361534119,0.1497012078762054,0.1361069083213806,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220031850039958,-711.53076171875,304.14910888671875,0.5134261846542358,0.0627051666378974,0.0452465675771236,293.1675109863281,297.1499938964844,293.1499938964844,0.3534734845161438,-6583.37255859375,304.167236328125,0.9990000128746032,0.5005797743797302,0.4180526435375213,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085536204278,-1855.111328125,297.7089233398437,0.4733045101165771,0.050000000745058,0.2337197065353393,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.56317138671875,293.84649658203125,291.1392822265625,1.0,0.2557609379291534,0.6876651048660278,0.6876651048660278,1.0,1.0,-1.058970928192139,0.4275439381599426,0.6314270496368408,0.1789049655199051,0.0,0.0,0.600886881351471,55.46498107910156,48.0,50.85832595825195,-12415.70703125,167.3336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.533203125,18000.0,0.0,0.0,0.2801192104816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360000967979431,0.6360065937042236,-6.521683644677978e-06,0.0,0.0002842854009941,0.0,0.0,46.94277191162109,0.0,0.0,0.0,0.4188316166400909,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921243205666542,-2144.900146484375,304.1471252441406,0.7047395706176758,0.1502424627542495,0.1365595757961273,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644530773163,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220546592026948,-712.1921997070312,304.149169921875,0.5154074430465698,0.0629722401499748,0.0453362241387367,293.15869140625,297.1499938964844,293.1499938964844,0.3496438264846802,-6525.43798828125,304.1710205078125,0.9990000128746032,0.5020873546600342,0.4146910607814789,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820099957287,-1845.358642578125,297.6933898925781,0.4748644530773163,0.050000000745058,0.2335796952247619,291.14947509765625,291.1499938964844,258.40142822265625,257.1029052734375,279.53570556640625,293.8157043457031,291.151611328125,1.0,0.25441575050354,0.6876190304756165,0.6876190304756165,1.0,1.0,-1.0553826093673706,0.4258285462856293,0.6295540928840637,0.1785866320133209,0.0,0.0,0.5993908643722534,54.6824836730957,51.0,40.16697692871094,-12391.9775390625,164.9072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.212890625,18000.0,0.0,0.0,0.2813614308834076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338480114936829,0.6338545083999634,-6.515419499919517e-06,0.0,0.000285546091618,0.0,0.0,46.68501281738281,0.0,0.0,0.0,0.4181513488292694,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750410676002,-2158.826416015625,304.1468200683594,0.708753764629364,0.1513659507036209,0.1375244110822677,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225282963365316,-719.5949096679688,304.1486511230469,0.5194359421730042,0.063807688653469,0.0458344370126724,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617691993713,-6462.5185546875,304.1709289550781,0.9990000128746032,0.5047247409820557,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385698512196,-1830.4248046875,297.65313720703125,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875268220901489,0.6875268220901489,1.0,1.0,-1.052388310432434,0.4242632687091827,0.628125011920929,0.1786746233701706,0.0,0.0,0.5976467132568359,53.83032989501953,54.0,14.3466796875,-12386.83203125,162.53688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833618521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297011375427246,0.6297076344490051,-6.485976882686373e-06,0.0,0.0002875762584153,0.0,0.0,46.09166717529297,0.0,0.0,0.0,0.4166408181190491,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928750410676002,-2158.826416015625,304.1468200683594,0.708753764629364,0.1513659507036209,0.1375244110822677,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225282963365316,-719.5949096679688,304.1486511230469,0.5194359421730042,0.063807688653469,0.0458344370126724,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617691993713,-6462.5185546875,304.1709289550781,0.9990000128746032,0.5047247409820557,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385698512196,-1830.4248046875,297.65313720703125,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.2530754208564758,0.6875268220901489,0.6875268220901489,1.0,1.0,-1.052388310432434,0.4242632687091827,0.628125011920929,0.1786746233701706,0.0,0.0,0.5976467132568359,53.83032989501953,54.0,14.3466796875,-12386.83203125,162.53688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833618521690368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297011375427246,0.6297076344490051,-6.485976882686373e-06,0.0,0.0002875762584153,0.0,0.0,46.09166717529297,0.0,0.0,0.0,0.4166408181190491,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757417559623,-2175.72265625,304.1463928222656,0.7108550667762756,0.1525344103574752,0.1385604441165924,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767767786979675,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257489114999,-730.4738159179688,304.1479187011719,0.5226848721504211,0.0648213326930999,0.0465147756040096,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431457996368,-6454.59033203125,304.1650390625,0.9990000128746032,0.5066482424736023,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024350009858,-1818.674560546875,297.6082763671875,0.4767767786979675,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.1528625488281,1.0,0.2532235085964203,0.6874346137046814,0.6874346137046814,1.0,1.0,-1.0538806915283203,0.424699991941452,0.6291806697845459,0.1795186251401901,0.0,0.0,0.5972974896430969,53.76185989379883,57.0,-3.043250560760498,-12432.3984375,162.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.284874677658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278665065765381,0.6278729438781738,-6.467562798206927e-06,0.0,0.0002891116018872,0.0,0.0,45.799949645996094,0.0,0.0,0.0,0.4159073829650879,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937757417559623,-2175.72265625,304.1463928222656,0.7108550667762756,0.1525344103574752,0.1385604441165924,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767767786979675,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232257489114999,-730.4738159179688,304.1479187011719,0.5226848721504211,0.0648213326930999,0.0465147756040096,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431457996368,-6454.59033203125,304.1650390625,0.9990000128746032,0.5066482424736023,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024350009858,-1818.674560546875,297.6082763671875,0.4767767786979675,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.1528625488281,1.0,0.2532235085964203,0.6874346137046814,0.6874346137046814,1.0,1.0,-1.0538806915283203,0.424699991941452,0.6291806697845459,0.1795186251401901,0.0,0.0,0.5972974896430969,53.76185989379883,57.0,-3.043250560760498,-12432.3984375,162.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.284874677658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278665065765381,0.6278729438781738,-6.467562798206927e-06,0.0,0.0002891116018872,0.0,0.0,45.799949645996094,0.0,0.0,0.0,0.4159073829650879,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738736867904,-2194.521728515625,304.1459350585937,0.7114384770393372,0.153728187084198,0.1396455019712448,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240640100091695,-743.3386840820312,304.147216796875,0.5250394344329834,0.0659485980868339,0.0472968965768814,293.13232421875,297.1499938964844,293.1499938964844,0.3468142449855804,-6490.501953125,304.1563720703125,0.9990000128746032,0.5077378749847412,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709670081734,-1808.9156494140625,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872974634170532,0.6872974634170532,1.0,1.0,-1.058910846710205,0.4267104566097259,0.6322003602981567,0.1809356957674026,0.0,0.0,0.598865270614624,54.31933975219727,60.0,-13.617297172546388,-12519.6455078125,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861182689666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294242143630981,0.6294307112693787,-6.472206223406829e-06,0.0,0.0002903736603911,0.0,0.0,45.98485565185547,0.0,0.0,0.0,0.4164404571056366,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947738736867904,-2194.521728515625,304.1459350585937,0.7114384770393372,0.153728187084198,0.1396455019712448,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240640100091695,-743.3386840820312,304.147216796875,0.5250394344329834,0.0659485980868339,0.0472968965768814,293.13232421875,297.1499938964844,293.1499938964844,0.3468142449855804,-6490.501953125,304.1563720703125,0.9990000128746032,0.5077378749847412,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709670081734,-1808.9156494140625,297.5606384277344,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.254557192325592,0.6872974634170532,0.6872974634170532,1.0,1.0,-1.058910846710205,0.4267104566097259,0.6322003602981567,0.1809356957674026,0.0,0.0,0.598865270614624,54.31933975219727,60.0,-13.617297172546388,-12519.6455078125,165.25314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.2861182689666748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294242143630981,0.6294307112693787,-6.472206223406829e-06,0.0,0.0002903736603911,0.0,0.0,45.98485565185547,0.0,0.0,0.0,0.4164404571056366,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958269760012626,-2214.367431640625,304.1455383300781,0.7108418345451355,0.1549308598041534,0.1407597362995147,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250298008322715,-757.8413696289062,304.14654541015625,0.5266965627670288,0.0671838819980621,0.0481698736548423,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948751449585,-6560.7841796875,304.14678955078125,0.9990000128746032,0.50795978307724,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048424936830997,-1800.3580322265625,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.6871603727340698,0.6871603727340698,1.0,1.0,-1.0667452812194824,0.4299828708171844,0.6367624402046204,0.1828076690435409,0.0,0.0,0.6025567054748535,55.38056945800781,63.0,-19.00344657897949,-12641.9267578125,169.41018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873311936855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351239085197449,0.6351304054260254,-6.507308171421755e-06,0.0,0.0002916046360041,0.0,0.0,46.76964569091797,0.0,0.0,0.0,0.4185475707054138,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958269760012626,-2214.367431640625,304.1455383300781,0.7108418345451355,0.1549308598041534,0.1407597362995147,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250298008322715,-757.8413696289062,304.14654541015625,0.5266965627670288,0.0671838819980621,0.0481698736548423,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948751449585,-6560.7841796875,304.14678955078125,0.9990000128746032,0.50795978307724,0.4170116484165191,293.28662109375,297.1499938964844,293.1499938964844,0.0048424936830997,-1800.3580322265625,297.511474609375,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299472332001,0.6871603727340698,0.6871603727340698,1.0,1.0,-1.0667452812194824,0.4299828708171844,0.6367624402046204,0.1828076690435409,0.0,0.0,0.6025567054748535,55.38056945800781,63.0,-19.00344657897949,-12641.9267578125,169.41018676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873311936855316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351239085197449,0.6351304054260254,-6.507308171421755e-06,0.0,0.0002916046360041,0.0,0.0,46.76964569091797,0.0,0.0,0.0,0.4185475707054138,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963646322488784,-2224.492431640625,304.1453552246094,0.71017986536026,0.1555311530828476,0.1413226276636123,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.025555208325386,-765.5927124023438,304.1462097167969,0.5273103713989258,0.0678338184952735,0.0486353784799575,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552590370178,-6606.4482421875,304.1419982910156,0.9990000128746032,0.5077453255653381,0.4198234379291534,293.2856140136719,297.1499938964844,293.1499938964844,0.004829004406929,-1796.359130859375,297.486572265625,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3111877441406,293.7025756835937,291.1199035644531,1.0,0.2582556903362274,0.6870918273925781,0.6870918273925781,1.0,1.0,-1.0715250968933103,0.4320094883441925,0.6395156383514404,0.1838819682598114,0.0,0.0,0.605208158493042,56.07070541381836,63.0,-20.34217643737793,-12713.982421875,172.0490264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879972755908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396079063415527,0.639614462852478,-6.537432454933878e-06,0.0,0.0002922806306742,0.0,0.0,47.40730667114258,0.0,0.0,0.0,0.420232892036438,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969055220484733,-2234.669677734375,304.1452331542969,0.7093109488487244,0.1561290025711059,0.1418871283531189,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261048097163438,-773.602783203125,304.1459045410156,0.5277994275093079,0.0685010403394699,0.0491164661943912,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250374317169,-6657.9921875,304.1373291015625,0.9990000128746032,0.5073177218437195,0.4230011105537414,293.28466796875,297.1499938964844,293.1499938964844,0.0048158825375139,-1792.483642578125,297.4615783691406,0.4709386825561523,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891540527344,293.70330810546875,291.1122436523437,1.0,0.2598443031311035,0.6869641542434692,0.6869641542434692,1.0,1.0,-1.0767884254455566,0.4342422187328338,0.6425461769104004,0.1850191503763198,0.0,0.0,0.6083793640136719,56.853492736816406,66.0,-20.9487361907959,-12791.98828125,175.01930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0234375,18000.0,0.0,0.0,0.2887378633022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451839804649353,0.6451905965805054,-6.576283794856863e-06,0.0,0.0002930322370957,0.0,0.0,48.215728759765625,0.0,0.0,0.0,0.4223470687866211,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877486824989,-2254.994384765625,304.14501953125,0.7070445418357849,0.1573141813278198,0.1430162638425827,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166766226291,-790.3436279296875,304.1454162597656,0.528464674949646,0.0698807090520858,0.0501186326146125,293.1474914550781,297.1499938964844,293.1499938964844,0.3654152154922485,-6775.8818359375,304.12860107421875,0.9990000128746032,0.505836009979248,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.004790321458131,-1784.9185791015625,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867086887359619,0.6867086887359619,1.0,1.0,-1.0885415077209473,0.4392671585083008,0.6492744088172913,0.1874836981296539,0.0,0.0,0.6161835789680481,58.6637077331543,69.0,-20.74607276916504,-12963.1669921875,181.8546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.290532648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595184803009033,0.6595251560211182,-6.680648311885307e-06,0.0,0.0002948537003248,0.0,0.0,50.35895919799805,0.0,0.0,0.0,0.4278510212898254,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979877486824989,-2254.994384765625,304.14501953125,0.7070445418357849,0.1573141813278198,0.1430162638425827,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272166766226291,-790.3436279296875,304.1454162597656,0.528464674949646,0.0698807090520858,0.0501186326146125,293.1474914550781,297.1499938964844,293.1499938964844,0.3654152154922485,-6775.8818359375,304.12860107421875,0.9990000128746032,0.505836009979248,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.004790321458131,-1784.9185791015625,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356915950775,0.6867086887359619,0.6867086887359619,1.0,1.0,-1.0885415077209473,0.4392671585083008,0.6492744088172913,0.1874836981296539,0.0,0.0,0.6161835789680481,58.6637077331543,69.0,-20.74607276916504,-12963.1669921875,181.8546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.290532648563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595184803009033,0.6595251560211182,-6.680648311885307e-06,0.0,0.0002948537003248,0.0,0.0,50.35895919799805,0.0,0.0,0.0,0.4278510212898254,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990643575787544,-2275.159912109375,304.1448974609375,0.70427006483078,0.1584822535514831,0.144140288233757,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305218279361,-809.1088256835938,304.1452331542969,0.5292148590087891,0.0716111958026886,0.0512596145272254,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391633033752,-6909.28955078125,304.12091064453125,0.9990000128746032,0.503352165222168,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653624787926,-1777.4849853515625,297.3615417480469,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7222900390625,291.0833740234375,1.0,0.2674733996391296,0.6864532828330994,0.6864532828330994,1.0,1.0,-1.1016870737075806,0.4449348747730255,0.6567522287368774,0.1901624351739883,0.0,0.0,0.6258323788642883,60.746463775634766,57.0,-19.837621688842773,-13151.3642578125,189.75523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.009765625,18000.0,0.0,0.0,0.2928622364997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779387593269348,0.677945613861084,-6.821136139478767e-06,0.0,0.000297217949992,0.0,0.0,53.23554611206055,0.0,0.0,0.0,0.4350392818450928,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990643575787544,-2275.159912109375,304.1448974609375,0.70427006483078,0.1584822535514831,0.144140288233757,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962112426758,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305218279361,-809.1088256835938,304.1452331542969,0.5292148590087891,0.0716111958026886,0.0512596145272254,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391633033752,-6909.28955078125,304.12091064453125,0.9990000128746032,0.503352165222168,0.4385396838188171,293.28173828125,297.1499938964844,293.1499938964844,0.0047653624787926,-1777.4849853515625,297.3615417480469,0.4627962112426758,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7222900390625,291.0833740234375,1.0,0.2674733996391296,0.6864532828330994,0.6864532828330994,1.0,1.0,-1.1016870737075806,0.4449348747730255,0.6567522287368774,0.1901624351739883,0.0,0.0,0.6258323788642883,60.746463775634766,57.0,-19.837621688842773,-13151.3642578125,189.75523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.009765625,18000.0,0.0,0.0,0.2928622364997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779387593269348,0.677945613861084,-6.821136139478767e-06,0.0,0.000297217949992,0.0,0.0,53.23554611206055,0.0,0.0,0.0,0.4350392818450928,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343544244766,-2291.168701171875,304.1451721191406,0.7079346179962158,0.1596821248531341,0.1451751887798309,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0319104045629501,-846.1658325195312,304.1403503417969,0.5378106236457825,0.0740918070077896,0.052918005734682,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010358095169067,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284583561122,-1764.7760009765625,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771240234375,293.7186889648437,291.0878295898437,1.0,0.2658898532390594,0.6861039996147156,0.6861039996147156,1.0,1.0,-1.1007312536239624,0.4441899359226227,0.6565414071083069,0.1905996352434158,0.0,0.0,0.6349233388900757,59.97518539428711,45.0,9.104936599731444,-13240.880859375,188.0132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.791015625,18000.0,0.0,0.0,0.2956530451774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986358165740967,0.6986428499221802,-6.991836926317774e-06,0.0,0.0003000502474606,0.0,0.0,56.66489791870117,0.0,0.0,0.0,0.4432244598865509,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999343544244766,-2291.168701171875,304.1451721191406,0.7079346179962158,0.1596821248531341,0.1451751887798309,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0319104045629501,-846.1658325195312,304.1403503417969,0.5378106236457825,0.0740918070077896,0.052918005734682,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010358095169067,0.435218870639801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284583561122,-1764.7760009765625,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771240234375,293.7186889648437,291.0878295898437,1.0,0.2658898532390594,0.6861039996147156,0.6861039996147156,1.0,1.0,-1.1007312536239624,0.4441899359226227,0.6565414071083069,0.1905996352434158,0.0,0.0,0.6349233388900757,59.97518539428711,45.0,9.104936599731444,-13240.880859375,188.0132293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.791015625,18000.0,0.0,0.0,0.2956530451774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986358165740967,0.6986428499221802,-6.991836926317774e-06,0.0,0.0003000502474606,0.0,0.0,56.66489791870117,0.0,0.0,0.0,0.4432244598865509,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004747822880745,-2300.4873046875,304.1458740234375,0.7169904112815857,0.160943254828453,0.1461781561374664,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714696705341339,0.050000000745058,0.0493047870695591,293.11083984375,297.1499938964844,293.1499938964844,0.0318496860563755,-852.0324096679688,304.14324951171875,0.5500016808509827,0.07565638422966,0.0541504994034767,293.16046142578125,297.1499938964844,293.1499938964844,0.3578624129295349,-6649.1181640625,304.1636657714844,0.9990000128746032,0.5024392008781433,0.4219057559967041,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759094111621,-1744.3115234375,297.2976379394531,0.4714696705341339,0.050000000745058,0.2338806837797165,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600635588169098,0.6857547760009766,0.6857547760009766,1.0,1.0,-1.0866103172302246,0.4374934434890747,0.6491168141365051,0.1889257431030273,0.0,0.0,0.6365275979042053,56.77721405029297,48.0,46.63421630859375,-13191.998046875,177.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2983080148696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086677551269531,0.7086748480796814,-7.103335974534275e-06,0.0,0.0003027447091881,0.0,0.0,58.55826187133789,0.0,0.0,0.0,0.4474132359027862,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004747822880745,-2300.4873046875,304.1458740234375,0.7169904112815857,0.160943254828453,0.1461781561374664,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714696705341339,0.050000000745058,0.0493047870695591,293.11083984375,297.1499938964844,293.1499938964844,0.0318496860563755,-852.0324096679688,304.14324951171875,0.5500016808509827,0.07565638422966,0.0541504994034767,293.16046142578125,297.1499938964844,293.1499938964844,0.3578624129295349,-6649.1181640625,304.1636657714844,0.9990000128746032,0.5024392008781433,0.4219057559967041,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759094111621,-1744.3115234375,297.2976379394531,0.4714696705341339,0.050000000745058,0.2338806837797165,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600635588169098,0.6857547760009766,0.6857547760009766,1.0,1.0,-1.0866103172302246,0.4374934434890747,0.6491168141365051,0.1889257431030273,0.0,0.0,0.6365275979042053,56.77721405029297,48.0,46.63421630859375,-13191.998046875,177.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2983080148696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086677551269531,0.7086748480796814,-7.103335974534275e-06,0.0,0.0003027447091881,0.0,0.0,58.55826187133789,0.0,0.0,0.0,0.4474132359027862,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007297486066818,-2304.80615234375,304.1461486816406,0.7206010222434998,0.1615865528583526,0.1467116773128509,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738861918449402,0.050000000745058,0.0492596961557865,293.11151123046875,297.1499938964844,293.1499938964844,0.0320897549390792,-854.9105224609375,304.14404296875,0.5539610385894775,0.0760208368301391,0.0544272437691688,293.1491394042969,297.1499938964844,293.1499938964844,0.3520761132240295,-6560.82373046875,304.1716003417969,0.9990000128746032,0.5045256018638611,0.4168062210083008,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501229517161,-1733.96533203125,297.29010009765625,0.4738861918449402,0.050000000745058,0.23366679251194,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.1496276855469,1.0,0.2581949532032013,0.6855801343917847,0.6855801343917847,1.0,1.0,-1.0811468362808228,0.434882789850235,0.6462640166282654,0.188307836651802,0.0,0.0,0.6345093846321106,55.577972412109375,48.0,52.72562026977539,-13159.7216796875,173.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760803222656,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.299385666847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077389359474182,0.7077460289001465,-7.112238563422579e-06,0.0,0.0003038384020328,0.0,0.0,58.50479507446289,0.0,0.0,0.0,0.4471682906150818,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010677814483642,-2310.8056640625,304.146240234375,0.7233636379241943,0.1622336208820343,0.1472608596086502,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.47550830245018,0.050000000745058,0.0492288395762443,293.11065673828125,297.1499938964844,293.1499938964844,0.032430674880743,-859.211181640625,304.1445007324219,0.5573351383209229,0.0766751170158386,0.0547621808946132,293.13885498046875,297.1499938964844,293.1499938964844,0.3480128347873688,-6499.57177734375,304.17498779296875,0.9990000128746032,0.5065569281578064,0.4132808446884155,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271164901554,-1725.1204833984375,297.2790222167969,0.47550830245018,0.050000000745058,0.2335204184055328,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1090087890625,293.6241455078125,291.1632385253906,1.0,0.2568334639072418,0.6855249404907227,0.6855249404907227,1.0,1.0,-1.0777629613876345,0.4332348108291626,0.6445280909538269,0.1880675107240677,0.0,0.0,0.6321409344673157,54.76407241821289,51.0,42.93444061279297,-13133.525390625,171.47373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.4375,18000.0,0.0,0.0,0.3002825081348419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039101123809814,0.7039172053337097,-7.09185769665055e-06,0.0,0.0003047485661227,0.0,0.0,57.92003631591797,0.0,0.0,0.0,0.4457773864269256,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019623577594757,-2327.1806640625,304.14599609375,0.7273289561271667,0.163551777601242,0.1484026610851287,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773456454277038,0.050000000745058,0.0491934344172477,293.1069030761719,297.1499938964844,293.1499938964844,0.0337301231920719,-876.060546875,304.1441345214844,0.5642938613891602,0.0784288644790649,0.0558739565312862,293.12261962890625,297.1499938964844,293.1499938964844,0.3433203101158142,-6430.81884765625,304.1742553710937,0.9990000128746032,0.5101476311683655,0.4091990292072296,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901364646852,-1711.8876953125,297.2464294433594,0.4773456454277038,0.050000000745058,0.2333524674177169,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1703491210937,1.0,0.2554784417152405,0.6854144930839539,0.6854144930839539,1.0,1.0,-1.0753226280212402,0.4319016933441162,0.6434209942817688,0.1882642358541488,0.0,0.0,0.6285695433616638,53.8525276184082,54.0,15.53213119506836,-13120.232421875,169.09738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.29296875,18000.0,0.0,0.0,0.3015757799148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957672238349915,0.695774257183075,-7.026685580058256e-06,0.0,0.0003060610906686,0.0,0.0,56.55091094970703,0.0,0.0,0.0,0.4426085352897644,4.0,0.0,1.0
