time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019623577594757,-2327.1806640625,304.14599609375,0.7273289561271667,0.163551777601242,0.1484026610851287,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773456454277038,0.050000000745058,0.0491934344172477,293.1069030761719,297.1499938964844,293.1499938964844,0.0337301231920719,-876.060546875,304.1441345214844,0.5642938613891602,0.0784288644790649,0.0558739565312862,293.12261962890625,297.1499938964844,293.1499938964844,0.3433203101158142,-6430.81884765625,304.1742553710937,0.9990000128746032,0.5101476311683655,0.4091990292072296,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901364646852,-1711.8876953125,297.2464294433594,0.4773456454277038,0.050000000745058,0.2333524674177169,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1703491210937,1.0,0.2554784417152405,0.6854144930839539,0.6854144930839539,1.0,1.0,-1.0753226280212402,0.4319016933441162,0.6434209942817688,0.1882642358541488,0.0,0.0,0.6285695433616638,53.8525276184082,54.0,15.53213119506836,-13120.232421875,169.09738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.29296875,18000.0,0.0,0.0,0.3015757799148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957672238349915,0.695774257183075,-7.026685580058256e-06,0.0,0.0003060610906686,0.0,0.0,56.55091094970703,0.0,0.0,0.0,0.4426085352897644,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285060405731,-2346.911865234375,304.1455383300781,0.7295184135437012,0.1648960411548614,0.1495982408523559,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776590764522552,0.050000000745058,0.0491873398423194,293.1026306152344,297.1499938964844,293.1499938964844,0.0353788472712039,-897.4032592773438,304.1433410644531,0.5701969861984253,0.080387033522129,0.0572127811610698,293.1123046875,297.1499938964844,293.1499938964844,0.3423429429531097,-6419.36572265625,304.1676940917969,0.9990000128746032,0.512940526008606,0.4084940254688263,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605045743286,-1702.0748291015625,297.20721435546875,0.4776590764522552,0.050000000745058,0.2333235591650009,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0246887207031,293.558349609375,291.163818359375,1.0,0.2556344866752624,0.6853040456771851,0.6853040456771851,1.0,1.0,-1.0774750709533691,0.4326507151126861,0.6448243260383606,0.1891635507345199,0.0,0.0,0.6268117427825928,53.736106872558594,57.0,-4.90815544128418,-13157.7216796875,169.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.3023844361305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904184818267822,0.690425455570221,-6.975682936172234e-06,0.0,0.0003068817604798,0.0,0.0,55.61101913452149,0.0,0.0,0.0,0.4404388964176178,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030285060405731,-2346.911865234375,304.1455383300781,0.7295184135437012,0.1648960411548614,0.1495982408523559,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776590764522552,0.050000000745058,0.0491873398423194,293.1026306152344,297.1499938964844,293.1499938964844,0.0353788472712039,-897.4032592773438,304.1433410644531,0.5701969861984253,0.080387033522129,0.0572127811610698,293.1123046875,297.1499938964844,293.1499938964844,0.3423429429531097,-6419.36572265625,304.1676940917969,0.9990000128746032,0.512940526008606,0.4084940254688263,293.27215576171875,297.1499938964844,293.1499938964844,0.0045605045743286,-1702.0748291015625,297.20721435546875,0.4776590764522552,0.050000000745058,0.2333235591650009,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0246887207031,293.558349609375,291.163818359375,1.0,0.2556344866752624,0.6853040456771851,0.6853040456771851,1.0,1.0,-1.0774750709533691,0.4326507151126861,0.6448243260383606,0.1891635507345199,0.0,0.0,0.6268117427825928,53.736106872558594,57.0,-4.90815544128418,-13157.7216796875,169.5059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76641845703125,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.3023844361305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904184818267822,0.690425455570221,-6.975682936172234e-06,0.0,0.0003068817604798,0.0,0.0,55.61101913452149,0.0,0.0,0.0,0.4404388964176178,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041985526680946,-2368.62548828125,304.14508056640625,0.7302467823028564,0.1662471890449524,0.1508270055055618,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767562747001648,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.037187073379755,-920.6824340820312,304.1425476074219,0.5747631788253784,0.0824234783649444,0.0586379691958427,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630635738373,-6453.39208984375,304.15838623046875,0.9990000128746032,0.5148292779922485,0.4105174541473388,293.269775390625,297.1499938964844,293.1499938964844,0.0045354436151683,-1694.32763671875,297.16424560546875,0.4767562747001648,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.2569938004016876,0.685139000415802,0.685139000415802,1.0,1.0,-1.0832083225250244,0.4350156486034393,0.6481927037239075,0.1905858963727951,0.0,0.0,0.6274608373641968,54.25719833374024,60.0,-17.31806755065918,-13238.6337890625,172.13002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.3029643297195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895763874053955,0.6895833611488342,-6.958630365261342e-06,0.0,0.0003074702981393,0.0,0.0,55.407493591308594,0.0,0.0,0.0,0.4400283396244049,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041985526680946,-2368.62548828125,304.14508056640625,0.7302467823028564,0.1662471890449524,0.1508270055055618,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767562747001648,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.037187073379755,-920.6824340820312,304.1425476074219,0.5747631788253784,0.0824234783649444,0.0586379691958427,293.1077575683594,297.1499938964844,293.1499938964844,0.3443630635738373,-6453.39208984375,304.15838623046875,0.9990000128746032,0.5148292779922485,0.4105174541473388,293.269775390625,297.1499938964844,293.1499938964844,0.0045354436151683,-1694.32763671875,297.16424560546875,0.4767562747001648,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.2569938004016876,0.685139000415802,0.685139000415802,1.0,1.0,-1.0832083225250244,0.4350156486034393,0.6481927037239075,0.1905858963727951,0.0,0.0,0.6274608373641968,54.25719833374024,60.0,-17.31806755065918,-13238.6337890625,172.13002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.3029643297195434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895763874053955,0.6895833611488342,-6.958630365261342e-06,0.0,0.0003074702981393,0.0,0.0,55.407493591308594,0.0,0.0,0.0,0.4400283396244049,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054164767265319,-2391.205078125,304.1446838378906,0.7297995686531067,0.1675861775875091,0.152067020535469,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517572879791,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390852391719818,-945.0006713867188,304.1418762207031,0.5781497359275818,0.084499143064022,0.0601098872721195,293.1083984375,297.1499938964844,293.1499938964844,0.3487713932991028,-6522.9736328125,304.14825439453125,0.9990000128746032,0.515777587890625,0.4147162735462188,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130969956517,-1687.7230224609375,297.1193542480469,0.4748517572879791,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.13232421875,1.0,0.2593068480491638,0.6849738955497742,0.6849738955497742,1.0,1.0,-1.0917538404464722,0.438666969537735,0.6530868411064148,0.1924188137054443,0.0,0.0,0.6306788921356201,55.2935791015625,63.0,-23.192039489746094,-13355.7666015625,176.5648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.77734375,18000.0,0.0,0.0,0.3035845756530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940366625785828,0.6940436363220215,-6.984599167481065e-06,0.0,0.0003080997557844,0.0,0.0,56.084842681884766,0.0,0.0,0.0,0.4417190253734588,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054164767265319,-2391.205078125,304.1446838378906,0.7297995686531067,0.1675861775875091,0.152067020535469,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748517572879791,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390852391719818,-945.0006713867188,304.1418762207031,0.5781497359275818,0.084499143064022,0.0601098872721195,293.1083984375,297.1499938964844,293.1499938964844,0.3487713932991028,-6522.9736328125,304.14825439453125,0.9990000128746032,0.515777587890625,0.4147162735462188,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130969956517,-1687.7230224609375,297.1193542480469,0.4748517572879791,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.13232421875,1.0,0.2593068480491638,0.6849738955497742,0.6849738955497742,1.0,1.0,-1.0917538404464722,0.438666969537735,0.6530868411064148,0.1924188137054443,0.0,0.0,0.6306788921356201,55.2935791015625,63.0,-23.192039489746094,-13355.7666015625,176.5648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.77734375,18000.0,0.0,0.0,0.3035845756530761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940366625785828,0.6940436363220215,-6.984599167481065e-06,0.0,0.0003080997557844,0.0,0.0,56.084842681884766,0.0,0.0,0.0,0.4417190253734588,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.106030948460102,-2402.575927734375,304.14453125,0.7292158007621765,0.1682464033365249,0.152685597538948,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735686182975769,0.050000000745058,0.0492655895650386,293.09295654296875,297.1499938964844,293.1499938964844,0.0400550365447998,-957.39453125,304.1416015625,0.5794675946235657,0.0855449736118316,0.0608571656048297,293.1104736328125,297.1499938964844,293.1499938964844,0.3517152965068817,-6568.57568359375,304.1432189941406,0.9990000128746032,0.5158984065055847,0.4174861311912536,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025730505585,-1684.6666259765625,297.0965576171875,0.4735686182975769,0.050000000745058,0.2336947470903396,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9376525878906,293.5461730957031,291.123291015625,1.0,0.2607564926147461,0.684891402721405,0.684891402721405,1.0,1.0,-1.0968849658966064,0.4408881068229675,0.6559968590736389,0.1934574097394943,0.0,0.0,0.6332334280014038,55.9747428894043,63.0,-24.42503929138184,-13425.404296875,179.36512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.763671875,18000.0,0.0,0.0,0.3039887547492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982938051223755,0.6983007788658142,-7.014710263320012e-06,0.0,0.0003085099451709,0.0,0.0,56.769813537597656,0.0,0.0,0.0,0.4433789253234863,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066440492868423,-2413.9033203125,304.1444091796875,0.728431761264801,0.1688985824584961,0.1533008813858032,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720803499221802,0.050000000745058,0.0492933914065361,293.0912780761719,297.1499938964844,293.1499938964844,0.0410331711173057,-969.8832397460938,304.1413269042969,0.5805706977844238,0.0865935385227203,0.0616095550358295,293.11358642578125,297.1499938964844,293.1499938964844,0.3550787568092346,-6620.20458984375,304.1383361816406,0.9990000128746032,0.5157869458198547,0.4206340312957763,293.265869140625,297.1499938964844,293.1499938964844,0.0044923070818185,-1681.6929931640625,297.0736999511719,0.4720803499221802,0.050000000745058,0.2338266223669052,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.92291259765625,293.5500793457031,291.11431884765625,1.0,0.2623710930347442,0.6847472190856934,0.6847472190856934,1.0,1.0,-1.1024961471557615,0.4433169662952423,0.6591792106628418,0.1945475488901138,0.0,0.0,0.636386513710022,56.750614166259766,66.0,-24.78529167175293,-13500.9384765625,182.51040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.935546875,18000.0,0.0,0.0,0.3044929504394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038719058036804,0.7038789987564087,-7.056364665913861e-06,0.0,0.000309021648718,0.0,0.0,57.689064025878906,0.0,0.0,0.0,0.4455769956111908,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.107854776084423,-2436.211181640625,304.1442565917969,0.7263681292533875,0.1701749116182327,0.154516264796257,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685081839561462,0.050000000745058,0.0493582263588905,293.0882568359375,297.1499938964844,293.1499938964844,0.0430015176534652,-995.0065307617188,304.1409606933594,0.5822311639785767,0.088693082332611,0.0631242841482162,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721237182617,-6738.4833984375,304.1292724609375,0.9990000128746032,0.514883279800415,0.427884042263031,293.2644348144531,297.1499938964844,293.1499938964844,0.004472182597965,-1675.82275390625,297.02801513671875,0.4685081839561462,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.0973205566406,1.0,0.2660162150859833,0.6844589710235596,0.6844589710235596,1.0,1.0,-1.1149214506149292,0.448734700679779,0.6661867499351501,0.1968861371278762,0.0,0.0,0.644334077835083,58.55064392089844,69.0,-23.86958694458008,-13666.5732421875,189.72560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.318359375,18000.0,0.0,0.0,0.3058922290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187640070915222,0.71877121925354,-7.173795893322676e-06,0.0,0.0003104417119175,0.0,0.0,60.2278938293457,0.0,0.0,0.0,0.4515226483345032,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.107854776084423,-2436.211181640625,304.1442565917969,0.7263681292533875,0.1701749116182327,0.154516264796257,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685081839561462,0.050000000745058,0.0493582263588905,293.0882568359375,297.1499938964844,293.1499938964844,0.0430015176534652,-995.0065307617188,304.1409606933594,0.5822311639785767,0.088693082332611,0.0631242841482162,293.12261962890625,297.1499938964844,293.1499938964844,0.3628721237182617,-6738.4833984375,304.1292724609375,0.9990000128746032,0.514883279800415,0.427884042263031,293.2644348144531,297.1499938964844,293.1499938964844,0.004472182597965,-1675.82275390625,297.02801513671875,0.4685081839561462,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.0973205566406,1.0,0.2660162150859833,0.6844589710235596,0.6844589710235596,1.0,1.0,-1.1149214506149292,0.448734700679779,0.6661867499351501,0.1968861371278762,0.0,0.0,0.644334077835083,58.55064392089844,69.0,-23.86958694458008,-13666.5732421875,189.72560119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.318359375,18000.0,0.0,0.0,0.3058922290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187640070915222,0.71877121925354,-7.173795893322676e-06,0.0,0.0003104417119175,0.0,0.0,60.2278938293457,0.0,0.0,0.0,0.4515226483345032,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090364605188369,-2457.9052734375,304.1441955566406,0.723793625831604,0.1714099049568176,0.1557053625583648,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641339480876922,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450238771736621,-1020.8584594726562,304.1405944824219,0.5834632515907288,0.0909358710050582,0.0646883696317672,293.1353759765625,297.1499938964844,293.1499938964844,0.3718272447586059,-6872.6806640625,304.12127685546875,0.9990000128746032,0.5130046010017395,0.4361459016799927,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522755779325,-1669.9259033203125,296.9824523925781,0.4641339480876922,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701080739498138,0.684170663356781,0.684170663356781,1.0,1.0,-1.1286606788635254,0.4547736048698425,0.6738870739936829,0.1993906050920486,0.0,0.0,0.6542924046516418,60.63054656982422,72.0,-21.9731388092041,-13847.3955078125,198.0326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3359375,18000.0,0.0,0.0,0.3079243898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382965087890625,0.7383038401603699,-7.335993814194808e-06,0.0,0.000312504125759,0.0,0.0,63.71338272094727,0.0,0.0,0.0,0.459443062543869,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090364605188369,-2457.9052734375,304.1441955566406,0.723793625831604,0.1714099049568176,0.1557053625583648,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641339480876922,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450238771736621,-1020.8584594726562,304.1405944824219,0.5834632515907288,0.0909358710050582,0.0646883696317672,293.1353759765625,297.1499938964844,293.1499938964844,0.3718272447586059,-6872.6806640625,304.12127685546875,0.9990000128746032,0.5130046010017395,0.4361459016799927,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522755779325,-1669.9259033203125,296.9824523925781,0.4641339480876922,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5804748535156,291.0817565917969,1.0,0.2701080739498138,0.684170663356781,0.684170663356781,1.0,1.0,-1.1286606788635254,0.4547736048698425,0.6738870739936829,0.1993906050920486,0.0,0.0,0.6542924046516418,60.63054656982422,72.0,-21.9731388092041,-13847.3955078125,198.0326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3359375,18000.0,0.0,0.0,0.3079243898391723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382965087890625,0.7383038401603699,-7.335993814194808e-06,0.0,0.000312504125759,0.0,0.0,63.71338272094727,0.0,0.0,0.0,0.459443062543869,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102281063795089,-2479.71826171875,304.1441650390625,0.7209898233413696,0.1726905852556228,0.1569108814001083,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983258724212,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477432981133461,-1055.7935791015625,304.13916015625,0.5863337516784668,0.0942240580916404,0.0668346062302589,293.15362548828125,297.1499938964844,293.1499938964844,0.3815611004829407,-7016.869140625,304.1146850585937,0.9990000128746032,0.5096839666366577,0.4450178742408752,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338214211165,-1664.460205078125,296.93829345703125,0.4591983258724212,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.6837838292121887,0.6837838292121887,1.0,1.0,-1.143899917602539,0.4615484476089477,0.6823514699935913,0.201900839805603,0.0,0.0,0.6661294102668762,62.90711212158203,60.0,-20.895288467407227,-14044.22265625,207.3863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.67578125,18000.0,0.0,0.0,0.3106817603111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621424794197083,0.76214998960495,-7.5429379648994654e-06,0.0,0.0003153024881612,0.0,0.0,68.19151306152344,0.0,0.0,0.0,0.469262957572937,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102281063795089,-2479.71826171875,304.1441650390625,0.7209898233413696,0.1726905852556228,0.1569108814001083,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983258724212,0.050000000745058,0.0495158545672893,293.0767822265625,297.1499938964844,293.1499938964844,0.0477432981133461,-1055.7935791015625,304.13916015625,0.5863337516784668,0.0942240580916404,0.0668346062302589,293.15362548828125,297.1499938964844,293.1499938964844,0.3815611004829407,-7016.869140625,304.1146850585937,0.9990000128746032,0.5096839666366577,0.4450178742408752,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338214211165,-1664.460205078125,296.93829345703125,0.4591983258724212,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745501697063446,0.6837838292121887,0.6837838292121887,1.0,1.0,-1.143899917602539,0.4615484476089477,0.6823514699935913,0.201900839805603,0.0,0.0,0.6661294102668762,62.90711212158203,60.0,-20.895288467407227,-14044.22265625,207.3863677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.67578125,18000.0,0.0,0.0,0.3106817603111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621424794197083,0.76214998960495,-7.5429379648994654e-06,0.0,0.0003153024881612,0.0,0.0,68.19151306152344,0.0,0.0,0.0,0.469262957572937,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112735420465469,-2498.540771484375,304.1443786621094,0.7241734266281128,0.1741028279066085,0.1581211984157562,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509267412126064,-1096.8482666015625,304.13751220703125,0.5965126156806946,0.0980051308870315,0.0694515630602836,293.1671142578125,297.1499938964844,293.1499938964844,0.3795222342014313,-6979.6376953125,304.1304626464844,0.9990000128746032,0.5068181753158569,0.4421656131744385,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061657972633,-1654.6575927734375,296.9049072265625,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.84197998046875,293.6139221191406,291.0712280273437,1.0,0.2733209431171417,0.6833969950675964,0.6833969950675964,1.0,1.0,-1.14489483833313,0.4619104266166687,0.6829844117164612,0.2019136548042297,0.0,0.0,0.6774725914001465,62.24226760864258,48.0,8.583292961120605,-14136.501953125,206.418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.734375,18000.0,0.0,0.0,0.3140353560447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886344790458679,0.7886422872543335,-7.78926278144354e-06,0.0,0.0003187059483025,0.0,0.0,73.49972534179688,0.0,0.0,0.0,0.4802982807159424,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112735420465469,-2498.540771484375,304.1443786621094,0.7241734266281128,0.1741028279066085,0.1581211984157562,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509267412126064,-1096.8482666015625,304.13751220703125,0.5965126156806946,0.0980051308870315,0.0694515630602836,293.1671142578125,297.1499938964844,293.1499938964844,0.3795222342014313,-6979.6376953125,304.1304626464844,0.9990000128746032,0.5068181753158569,0.4421656131744385,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061657972633,-1654.6575927734375,296.9049072265625,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.84197998046875,293.6139221191406,291.0712280273437,1.0,0.2733209431171417,0.6833969950675964,0.6833969950675964,1.0,1.0,-1.14489483833313,0.4619104266166687,0.6829844117164612,0.2019136548042297,0.0,0.0,0.6774725914001465,62.24226760864258,48.0,8.583292961120605,-14136.501953125,206.418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.734375,18000.0,0.0,0.0,0.3140353560447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886344790458679,0.7886422872543335,-7.78926278144354e-06,0.0,0.0003187059483025,0.0,0.0,73.49972534179688,0.0,0.0,0.0,0.4802982807159424,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116551160812377,-2505.122802734375,304.14471435546875,0.7277972102165222,0.1748534590005874,0.1587343066930771,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637850224971771,0.050000000745058,0.0494391694664955,293.0646057128906,297.1499938964844,293.1499938964844,0.0522499866783618,-1113.85400390625,304.13739013671875,0.6029561161994934,0.0995812267065048,0.0706177800893783,293.166259765625,297.1499938964844,293.1499938964844,0.373993843793869,-6893.064453125,304.14410400390625,0.9990000128746032,0.506764829158783,0.4367750287055969,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867179192602,-1646.80419921875,296.8980712890625,0.4637850224971771,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377380371094,293.6053161621094,291.08856201171875,1.0,0.2710493206977844,0.6832035779953003,0.6832035779953003,1.0,1.0,-1.1402182579040527,0.4597721397876739,0.6804460883140564,0.2009795755147934,0.0,0.0,0.6803014278411865,60.916725158691406,48.0,29.78366470336914,-14131.9912109375,202.3114471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17794.203125,18000.0,0.0,0.0,0.3157346248626709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798389732837677,0.7983976006507874,-7.894915142969694e-06,0.0,0.0003204304957762,0.0,0.0,75.6225357055664,0.0,0.0,0.0,0.4844548404216766,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119867041707038,-2510.707275390625,304.14508056640625,0.7325761318206787,0.1756311804056167,0.1593545973300933,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677993953227997,0.050000000745058,0.0493706203997135,293.0640563964844,297.1499938964844,293.1499938964844,0.0532440692186355,-1126.548828125,304.13787841796875,0.6095883846282959,0.1007751077413559,0.0715410113334655,293.1595153808594,297.1499938964844,293.1499938964844,0.3660980761051178,-6771.119140625,304.1595458984375,0.9990000128746032,0.5078813433647156,0.4292684197425842,293.2572326660156,297.1499938964844,293.1499938964844,0.0043649072758853,-1637.7655029296875,296.895263671875,0.4677993953227997,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.83172607421875,293.5863952636719,291.1112976074219,1.0,0.2678237557411194,0.6830400824546814,0.6830400824546814,1.0,1.0,-1.132590413093567,0.4563229084014892,0.6762675046920776,0.1995153576135635,0.0,0.0,0.6810753345489502,59.08330154418945,51.0,47.82528305053711,-14094.017578125,196.31011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.830078125,18000.0,0.0,0.0,0.3173224925994873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041215538978577,0.8041295409202576,-7.967343663040083e-06,0.0,0.0003220420039724,0.0,0.0,76.96170043945312,0.0,0.0,0.0,0.4869684875011444,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127656325697898,-2524.065673828125,304.1453857421875,0.7388423681259155,0.1772197484970092,0.1607016324996948,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046945869922,-1141.1910400390625,304.1399841308594,0.616929292678833,0.1022244542837143,0.0726862549781799,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741943359375,-6628.11376953125,304.1715087890625,0.9990000128746032,0.5121992230415344,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274061754345,-1622.1031494140625,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649018466472626,0.6827130317687988,0.6827130317687988,1.0,1.0,-1.125327467918396,0.4531719982624054,0.6721554398536682,0.1975381970405578,0.0,0.0,0.6782634854316711,57.13470458984375,54.0,47.05693054199219,-14051.4384765625,190.27395629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3828125,18000.0,0.0,0.0,0.3199892342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036766648292542,0.803684651851654,-7.996821295819245e-06,0.0,0.0003247483982704,0.0,0.0,77.11296844482422,0.0,0.0,0.0,0.4870295226573944,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127656325697898,-2524.065673828125,304.1453857421875,0.7388423681259155,0.1772197484970092,0.1607016324996948,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544046945869922,-1141.1910400390625,304.1399841308594,0.616929292678833,0.1022244542837143,0.0726862549781799,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741943359375,-6628.11376953125,304.1715087890625,0.9990000128746032,0.5121992230415344,0.4211479127407074,293.2538757324219,297.1499938964844,293.1499938964844,0.0043274061754345,-1622.1031494140625,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649018466472626,0.6827130317687988,0.6827130317687988,1.0,1.0,-1.125327467918396,0.4531719982624054,0.6721554398536682,0.1975381970405578,0.0,0.0,0.6782634854316711,57.13470458984375,54.0,47.05693054199219,-14051.4384765625,190.27395629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3828125,18000.0,0.0,0.0,0.3199892342090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036766648292542,0.803684651851654,-7.996821295819245e-06,0.0,0.0003247483982704,0.0,0.0,77.11296844482422,0.0,0.0,0.0,0.4870295226573944,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138605922460556,-2543.576416015625,304.14508056640625,0.742799699306488,0.1788517236709594,0.1621263027191162,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555759742856025,-1156.3572998046875,304.1413269042969,0.6214231848716736,0.1039836406707763,0.0737269520759582,293.11785888671875,297.1499938964844,293.1499938964844,0.3524339199066162,-6566.11474609375,304.17120361328125,0.9990000128746032,0.516424298286438,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.004300782456994,-1611.8760986328125,296.8738098144531,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7791442871094,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795827746391296,0.6795827746391296,1.0,1.0,-1.1239134073257446,0.4522235095500946,0.6716899275779724,0.1956855207681656,0.0,0.0,0.6752718687057495,56.31863021850586,57.0,23.413833618164062,-14041.625,188.2725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.3220108449459076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976627945899963,0.7976707220077515,-7.947703124955297e-06,0.0,0.0003268000727985,0.0,0.0,75.90174102783203,0.0,0.0,0.0,0.4846019148826599,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138605922460556,-2543.576416015625,304.14508056640625,0.742799699306488,0.1788517236709594,0.1621263027191162,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555759742856025,-1156.3572998046875,304.1413269042969,0.6214231848716736,0.1039836406707763,0.0737269520759582,293.11785888671875,297.1499938964844,293.1499938964844,0.3524339199066162,-6566.11474609375,304.17120361328125,0.9990000128746032,0.516424298286438,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.004300782456994,-1611.8760986328125,296.8738098144531,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7791442871094,293.51495361328125,291.1639099121094,1.0,0.2638074159622192,0.6795827746391296,0.6795827746391296,1.0,1.0,-1.1239134073257446,0.4522235095500946,0.6716899275779724,0.1956855207681656,0.0,0.0,0.6752718687057495,56.31863021850586,57.0,23.413833618164062,-14041.625,188.2725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.3220108449459076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976627945899963,0.7976707220077515,-7.947703124955297e-06,0.0,0.0003268000727985,0.0,0.0,75.90174102783203,0.0,0.0,0.0,0.4846019148826599,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148552745580673,-2560.94970703125,304.14508056640625,0.7451047897338867,0.1805188953876495,0.1636130064725875,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574348382651805,-1180.62890625,304.14111328125,0.6261088848114014,0.106587141752243,0.075451023876667,293.10699462890625,297.1499938964844,293.1499938964844,0.3508202731609344,-6544.02880859375,304.1667785644531,0.9990000128746032,0.5194557905197144,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.004278062377125,-1602.0909423828125,296.86639404296875,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9111022949219,293.49969482421875,291.19598388671875,1.0,0.2641935348510742,0.6627629995346069,0.6627629995346069,1.0,1.0,-1.1273928880691528,0.4490951001644134,0.6782978177070618,0.1899331659078598,0.0,0.0,0.6682848930358887,56.26616668701172,60.0,43.23830795288086,-14004.9130859375,189.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.58203125,18000.0,0.0,0.0,0.3233493864536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876243591308594,0.7876322269439697,-7.86685268394649e-06,0.0,0.0003281585231889,0.0,0.0,73.9139633178711,0.0,0.0,0.0,0.4803597331047058,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148552745580673,-2560.94970703125,304.14508056640625,0.7451047897338867,0.1805188953876495,0.1636130064725875,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574348382651805,-1180.62890625,304.14111328125,0.6261088848114014,0.106587141752243,0.075451023876667,293.10699462890625,297.1499938964844,293.1499938964844,0.3508202731609344,-6544.02880859375,304.1667785644531,0.9990000128746032,0.5194557905197144,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.004278062377125,-1602.0909423828125,296.86639404296875,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9111022949219,293.49969482421875,291.19598388671875,1.0,0.2641935348510742,0.6627629995346069,0.6627629995346069,1.0,1.0,-1.1273928880691528,0.4490951001644134,0.6782978177070618,0.1899331659078598,0.0,0.0,0.6682848930358887,56.26616668701172,60.0,43.23830795288086,-14004.9130859375,189.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.58203125,18000.0,0.0,0.0,0.3233493864536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876243591308594,0.7876322269439697,-7.86685268394649e-06,0.0,0.0003281585231889,0.0,0.0,73.9139633178711,0.0,0.0,0.0,0.4803597331047058,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159791946411132,-2580.808837890625,304.14483642578125,0.7459684610366821,0.1821951866149902,0.1651353240013122,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595811121165752,-1209.057861328125,304.1404724121094,0.6299909949302673,0.1093638986349105,0.0773888751864433,293.1027526855469,297.1499938964844,293.1499938964844,0.3521491885185241,-6566.78369140625,304.15887451171875,0.9990000128746032,0.521418035030365,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.004256893415004,-1593.4923095703125,296.856201171875,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963684082031,293.49688720703125,291.21356201171875,1.0,0.2657562494277954,0.6519834995269775,0.6519834995269775,1.0,1.0,-1.13450026512146,0.4490524232387543,0.6854478120803833,0.1860212087631225,0.0,0.0,0.6580343842506409,56.84442138671875,63.0,22.2641658782959,-13969.8330078125,192.6095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.662109375,18000.0,0.0,0.0,0.3239234089851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663663625717163,0.7663740515708923,-7.684586307732388e-06,0.0,0.0003287410945631,0.0,0.0,69.7331771850586,0.0,0.0,0.0,0.4716764688491821,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159791946411132,-2580.808837890625,304.14483642578125,0.7459684610366821,0.1821951866149902,0.1651353240013122,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101888179779,0.050000000745058,0.0492852441966533,293.0632019042969,297.1499938964844,293.1499938964844,0.0595811121165752,-1209.057861328125,304.1404724121094,0.6299909949302673,0.1093638986349105,0.0773888751864433,293.1027526855469,297.1499938964844,293.1499938964844,0.3521491885185241,-6566.78369140625,304.15887451171875,0.9990000128746032,0.521418035030365,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.004256893415004,-1593.4923095703125,296.856201171875,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963684082031,293.49688720703125,291.21356201171875,1.0,0.2657562494277954,0.6519834995269775,0.6519834995269775,1.0,1.0,-1.13450026512146,0.4490524232387543,0.6854478120803833,0.1860212087631225,0.0,0.0,0.6580343842506409,56.84442138671875,63.0,22.2641658782959,-13969.8330078125,192.6095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.662109375,18000.0,0.0,0.0,0.3239234089851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663663625717163,0.7663740515708923,-7.684586307732388e-06,0.0,0.0003287410945631,0.0,0.0,69.7331771850586,0.0,0.0,0.0,0.4716764688491821,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166646480560302,-2593.137451171875,304.14453125,0.7459447383880615,0.183033213019371,0.1659040302038192,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607435368001461,-1224.688720703125,304.1401062011719,0.6315672397613525,0.1107678711414337,0.0783802717924118,293.10272216796875,297.1499938964844,293.1499938964844,0.3540165722370147,-6596.41455078125,304.15386962890625,0.9990000128746032,0.5220226049423218,0.4217271208763122,293.2401428222656,297.1499938964844,293.1499938964844,0.0042496849782764,-1591.0760498046875,296.84478759765625,0.471554696559906,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.02618408203125,293.4994201660156,291.21099853515625,1.0,0.2668990790843963,0.6480624675750732,0.6480624675750732,1.0,1.0,-1.1391301155090332,0.4499155879020691,0.6892145872116089,0.1846122294664383,0.0,0.0,0.6540051102638245,57.33292770385742,63.0,6.3946943283081055,-13968.119140625,195.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826416015625,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.92578125,18000.0,0.0,0.0,0.3239522874355316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562812566757202,0.7562888264656067,-7.589134838781319e-06,0.0,0.0003287704021204,0.0,0.0,67.73927307128906,0.0,0.0,0.0,0.4675109982490539,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174037903547287,-2606.49072265625,304.1441650390625,0.7456660270690918,0.1838697791099548,0.1666759401559829,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619396418333053,-1240.899169921875,304.1397399902344,0.6329219937324524,0.1121754273772239,0.079378604888916,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313220024109,-6635.685546875,304.1485900878906,0.9990000128746032,0.5223853588104248,0.4241896569728851,293.2382202148437,297.1499938964844,293.1499938964844,0.004244094248861,-1589.517333984375,296.8307189941406,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0497131347656,293.5042419433594,291.2038269042969,1.0,0.2682462036609649,0.64483642578125,0.64483642578125,1.0,1.0,-1.14436137676239,0.4512499868869781,0.6931114196777344,0.183512270450592,0.0,0.0,0.6509142518043518,57.93685150146485,66.0,-7.674012660980225,-13979.7294921875,197.87342834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.623046875,18000.0,0.0,0.0,0.3238556981086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478296756744385,0.7478371262550354,-7.505766006943304e-06,0.0,0.0003286723513156,0.0,0.0,66.07178497314453,0.0,0.0,0.0,0.4639941453933716,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803406596183,-2635.0244140625,304.1434936523437,0.7444790005683899,0.185534194111824,0.1682237833738327,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864944577217,-1274.387939453125,304.1390686035156,0.6350548267364502,0.1149915978312492,0.0813865959644317,293.1095886230469,297.1499938964844,293.1499938964844,0.3631308376789093,-6737.12890625,304.1380920410156,0.9990000128746032,0.5224109888076782,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362711392343,-1588.0855712890625,296.7981262207031,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714583575725555,0.6399253606796265,0.6399253606796265,1.0,1.0,-1.156333327293396,0.4550467133522033,0.7012865543365479,0.1821357905864715,0.0,0.0,0.6477271318435669,59.446266174316406,69.0,-26.79829978942871,-14041.041015625,204.7234802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.505859375,18000.0,0.0,0.0,0.3234587609767914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370049953460693,0.7370123863220215,-7.390724022116046e-06,0.0,0.0003282695251982,0.0,0.0,63.91654586791992,0.0,0.0,0.0,0.4594285190105438,4.0,0.0,1.0
