time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189803406596183,-2635.0244140625,304.1434936523437,0.7444790005683899,0.185534194111824,0.1682237833738327,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687947750091,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643864944577217,-1274.387939453125,304.1390686035156,0.6350548267364502,0.1149915978312492,0.0813865959644317,293.1095886230469,297.1499938964844,293.1499938964844,0.3631308376789093,-6737.12890625,304.1380920410156,0.9990000128746032,0.5224109888076782,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362711392343,-1588.0855712890625,296.7981262207031,0.4672687947750091,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714583575725555,0.6399253606796265,0.6399253606796265,1.0,1.0,-1.156333327293396,0.4550467133522033,0.7012865543365479,0.1821357905864715,0.0,0.0,0.6477271318435669,59.446266174316406,69.0,-26.79829978942871,-14041.041015625,204.7234802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115051269531,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.505859375,18000.0,0.0,0.0,0.3234587609767914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370049953460693,0.7370123863220215,-7.390724022116046e-06,0.0,0.0003282695251982,0.0,0.0,63.91654586791992,0.0,0.0,0.0,0.4594285190105438,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206093057990074,-2664.4521484375,304.1429443359375,0.7426528334617615,0.1871805787086486,0.1697688996791839,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668880939483642,-1309.0009765625,304.1385498046875,0.6366393566131592,0.1179255247116088,0.0834331214427948,293.119384765625,297.1499938964844,293.1499938964844,0.3713144659996032,-6860.9482421875,304.1284484863281,0.9990000128746032,0.5214629173278809,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311060242354,-1587.831298828125,296.7636108398437,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290964126587,0.6364977955818176,0.6364977955818176,1.0,1.0,-1.1699342727661133,0.4599915146827698,0.7099427580833435,0.1817808449268341,0.0,0.0,0.6483705639839172,61.29473114013672,72.0,-34.299468994140625,-14145.6865234375,212.91421508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.3230802118778229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346594929695129,0.7346668243408203,-7.351157364610117e-06,0.0,0.0003278853255324,0.0,0.0,63.35751724243164,0.0,0.0,0.0,0.4583259522914886,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206093057990074,-2664.4521484375,304.1429443359375,0.7426528334617615,0.1871805787086486,0.1697688996791839,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632973074913025,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668880939483642,-1309.0009765625,304.1385498046875,0.6366393566131592,0.1179255247116088,0.0834331214427948,293.119384765625,297.1499938964844,293.1499938964844,0.3713144659996032,-6860.9482421875,304.1284484863281,0.9990000128746032,0.5214629173278809,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042311060242354,-1587.831298828125,296.7636108398437,0.4632973074913025,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290964126587,0.6364977955818176,0.6364977955818176,1.0,1.0,-1.1699342727661133,0.4599915146827698,0.7099427580833435,0.1817808449268341,0.0,0.0,0.6483705639839172,61.29473114013672,72.0,-34.299468994140625,-14145.6865234375,212.91421508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.236328125,18000.0,0.0,0.0,0.3230802118778229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346594929695129,0.7346668243408203,-7.351157364610117e-06,0.0,0.0003278853255324,0.0,0.0,63.35751724243164,0.0,0.0,0.0,0.4583259522914886,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344413399696,-2693.692626953125,304.1426086425781,0.7404475808143616,0.1888030022382736,0.1713016629219055,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699092969298362,-1351.240234375,304.1372985839844,0.6389532089233398,0.1217062398791313,0.0859658643603324,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162906646728,-6998.28662109375,304.120361328125,0.9990000128746032,0.5190611481666565,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272224090993,-1587.9952392578125,296.72998046875,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362008571625,0.6341463327407837,0.6341463327407837,1.0,1.0,-1.1851381063461304,0.4659172892570495,0.7192208170890808,0.1824945956468582,0.0,0.0,0.6524056792259216,63.39628601074219,60.0,-34.98461151123047,-14284.3125,222.32940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.951171875,18000.0,0.0,0.0,0.3230419754981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400879263877869,0.740095317363739,-7.382745479844743e-06,0.0,0.0003278465301264,0.0,0.0,64.25281524658203,0.0,0.0,0.0,0.4604262113571167,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222344413399696,-2693.692626953125,304.1426086425781,0.7404475808143616,0.1888030022382736,0.1713016629219055,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699092969298362,-1351.240234375,304.1372985839844,0.6389532089233398,0.1217062398791313,0.0859658643603324,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162906646728,-6998.28662109375,304.120361328125,0.9990000128746032,0.5190611481666565,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272224090993,-1587.9952392578125,296.72998046875,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.5719909667969,291.13018798828125,1.0,0.2794362008571625,0.6341463327407837,0.6341463327407837,1.0,1.0,-1.1851381063461304,0.4659172892570495,0.7192208170890808,0.1824945956468582,0.0,0.0,0.6524056792259216,63.39628601074219,60.0,-34.98461151123047,-14284.3125,222.32940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.951171875,18000.0,0.0,0.0,0.3230419754981994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400879263877869,0.740095317363739,-7.382745479844743e-06,0.0,0.0003278465301264,0.0,0.0,64.25281524658203,0.0,0.0,0.0,0.4604262113571167,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075535416603,-2718.037841796875,304.1427917480469,0.744165301322937,0.1904537975788116,0.1727401167154312,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731568709015846,-1396.9290771484375,304.1361694335937,0.647341787815094,0.1258096694946289,0.0888250321149826,293.146728515625,297.1499938964844,293.1499938964844,0.3781803548336029,-6957.560546875,304.1347351074219,0.9990000128746032,0.5170445442199707,0.4424363076686859,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137242853641,-1583.6656494140625,296.7066345214844,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398726463318,0.633025050163269,0.633025050163269,1.0,1.0,-1.1860345602035522,0.4660353064537048,0.7199992537498474,0.1814256012439727,0.0,0.0,0.6571261286735535,62.58984756469727,48.0,-6.7140069007873535,-14335.509765625,221.01226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.859375,18000.0,0.0,0.0,0.323431521654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506698966026306,0.7506774067878723,-7.47037802284467e-06,0.0,0.0003282418765593,0.0,0.0,66.197998046875,0.0,0.0,0.0,0.464661031961441,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236075535416603,-2718.037841796875,304.1427917480469,0.744165301322937,0.1904537975788116,0.1727401167154312,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731568709015846,-1396.9290771484375,304.1361694335937,0.647341787815094,0.1258096694946289,0.0888250321149826,293.146728515625,297.1499938964844,293.1499938964844,0.3781803548336029,-6957.560546875,304.1347351074219,0.9990000128746032,0.5170445442199707,0.4424363076686859,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137242853641,-1583.6656494140625,296.7066345214844,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398726463318,0.633025050163269,0.633025050163269,1.0,1.0,-1.1860345602035522,0.4660353064537048,0.7199992537498474,0.1814256012439727,0.0,0.0,0.6571261286735535,62.58984756469727,48.0,-6.7140069007873535,-14335.509765625,221.01226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.859375,18000.0,0.0,0.0,0.323431521654129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506698966026306,0.7506774067878723,-7.47037802284467e-06,0.0,0.0003282418765593,0.0,0.0,66.197998046875,0.0,0.0,0.0,0.464661031961441,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241282746195793,-2726.998779296875,304.1431579589844,0.7481353878974915,0.1912982314825058,0.1734426170587539,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744893103837966,-1415.62158203125,304.1362609863281,0.6531269550323486,0.1275084316730499,0.0900840908288955,293.1451416015625,297.1499938964844,293.1499938964844,0.3726217150688171,-6870.931640625,304.14764404296875,0.9990000128746032,0.517393171787262,0.4368388652801513,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015495710074,-1578.7137451171875,296.7040100097656,0.4637488722801208,0.050000000745058,0.2345203310251236,291.13262939453125,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757059931755066,0.6325172185897827,0.6325172185897827,1.0,1.0,-1.1813150644302368,0.4638906717300415,0.7174243330955505,0.1799454689025879,0.0,0.0,0.6573408246040344,61.20384216308594,48.0,12.891454696655272,-14313.6435546875,216.59744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.669921875,18000.0,0.0,0.0,0.3236539661884308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536282539367676,0.7536357045173645,-7.505273970309645e-06,0.0,0.0003284676349721,0.0,0.0,66.81909942626953,0.0,0.0,0.0,0.4658980965614319,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245888769626617,-2734.806884765625,304.1435852050781,0.7533738613128662,0.1921558082103729,0.1741391122341156,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.467854231595993,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.075500302016735,-1429.723876953125,304.1369323730469,0.6595234870910645,0.1288011819124221,0.0910837724804878,293.13775634765625,297.1499938964844,293.1499938964844,0.3647630214691162,-6749.87646484375,304.1623840332031,0.9990000128746032,0.5188990235328674,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870912536978,-1572.6513671875,296.7048645019531,0.467854231595993,0.050000000745058,0.2341877669095993,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724315524101257,0.6319344639778137,0.6319344639778137,1.0,1.0,-1.1736537218093872,0.4604558944702148,0.7131978869438171,0.1778601258993148,0.0,0.0,0.6560292840003967,59.3173828125,51.0,29.330575942993164,-14259.232421875,210.22335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.525390625,18000.0,0.0,0.0,0.3237969875335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535865306854248,0.7535940408706665,-7.516845926147653e-06,0.0,0.0003286127757746,0.0,0.0,66.8927230834961,0.0,0.0,0.0,0.4659458100795746,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256036311388015,-2752.175048828125,304.1440124511719,0.760325014591217,0.1938649415969848,0.1756030917167663,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767205283045768,-1446.5838623046875,304.1392517089844,0.6671770811080933,0.1303939670324325,0.0923322662711143,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634749889374,-6609.28857421875,304.1732177734375,0.9990000128746032,0.5239587426185608,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.004163562785834,-1562.7003173828125,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322466850281,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662976741790771,0.4568121433258056,0.7094855308532715,0.1750657707452774,0.0,0.0,0.6505109667778015,57.29645156860352,54.0,28.629430770874023,-14174.8056640625,203.7574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.228515625,18000.0,0.0,0.0,0.3237127065658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449885606765747,0.7449960112571716,-7.461603672709316e-06,0.0,0.0003285272396169,0.0,0.0,65.40776824951172,0.0,0.0,0.0,0.4626007378101349,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256036311388015,-2752.175048828125,304.1440124511719,0.760325014591217,0.1938649415969848,0.1756030917167663,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767205283045768,-1446.5838623046875,304.1392517089844,0.6671770811080933,0.1303939670324325,0.0923322662711143,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634749889374,-6609.28857421875,304.1732177734375,0.9990000128746032,0.5239587426185608,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.004163562785834,-1562.7003173828125,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694322466850281,0.630319356918335,0.630319356918335,1.0,1.0,-1.1662976741790771,0.4568121433258056,0.7094855308532715,0.1750657707452774,0.0,0.0,0.6505109667778015,57.29645156860352,54.0,28.629430770874023,-14174.8056640625,203.7574615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.228515625,18000.0,0.0,0.0,0.3237127065658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449885606765747,0.7449960112571716,-7.461603672709316e-06,0.0,0.0003285272396169,0.0,0.0,65.40776824951172,0.0,0.0,0.0,0.4626007378101349,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269000470638275,-2774.91943359375,304.1438293457031,0.7647407054901123,0.1955757290124893,0.1771042495965957,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168049454689,-1467.1043701171875,304.1403503417969,0.6726404428482056,0.1326144188642501,0.0936602279543876,293.0959167480469,297.1499938964844,293.1499938964844,0.3512401580810547,-6547.88671875,304.1723327636719,0.9990000128746032,0.5286083817481995,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496041230857,-1557.526123046875,296.6967468261719,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.268287718296051,0.6288694143295288,0.6288694143295288,1.0,1.0,-1.1649435758590698,0.4557325541973114,0.709210991859436,0.1737189441919326,0.0,0.0,0.6461041569709778,56.4259033203125,57.0,7.985206127166748,-14130.34375,201.5876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.037109375,18000.0,0.0,0.0,0.3232216835021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954179763794,-7.369471859419718e-06,0.0,0.0003280289238318,0.0,0.0,63.47050857543945,0.0,0.0,0.0,0.4583897590637207,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269000470638275,-2774.91943359375,304.1438293457031,0.7647407054901123,0.1955757290124893,0.1771042495965957,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.078168049454689,-1467.1043701171875,304.1403503417969,0.6726404428482056,0.1326144188642501,0.0936602279543876,293.0959167480469,297.1499938964844,293.1499938964844,0.3512401580810547,-6547.88671875,304.1723327636719,0.9990000128746032,0.5286083817481995,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041496041230857,-1557.526123046875,296.6967468261719,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.268287718296051,0.6288694143295288,0.6288694143295288,1.0,1.0,-1.1649435758590698,0.4557325541973114,0.709210991859436,0.1737189441919326,0.0,0.0,0.6461041569709778,56.4259033203125,57.0,7.985206127166748,-14130.34375,201.5876922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.037109375,18000.0,0.0,0.0,0.3232216835021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734588086605072,0.7345954179763794,-7.369471859419718e-06,0.0,0.0003280289238318,0.0,0.0,63.47050857543945,0.0,0.0,0.0,0.4583897590637207,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283676624298095,-2800.846923828125,304.1434326171875,0.7672662138938904,0.1972924321889877,0.1786383241415023,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769511938095,-1497.42333984375,304.1400451660156,0.6776599287986755,0.135369673371315,0.0955308675765991,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646586418152,-6540.97216796875,304.1659240722656,0.9990000128746032,0.5321813821792603,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420711204409,-1555.375732421875,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405479907989,0.627721905708313,0.627721905708313,1.0,1.0,-1.1683650016784668,0.4567451775074005,0.7116199135780334,0.1736657917499542,0.0,0.0,0.6437780857086182,56.34930038452149,60.0,-9.659208297729492,-14134.9130859375,202.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.78515625,18000.0,0.0,0.0,0.3225309550762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274981141090393,0.7275053858757019,-7.29877774574561e-06,0.0,0.0003273279289714,0.0,0.0,62.11777114868164,0.0,0.0,0.0,0.455452561378479,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283676624298095,-2800.846923828125,304.1434326171875,0.7672662138938904,0.1972924321889877,0.1786383241415023,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802769511938095,-1497.42333984375,304.1400451660156,0.6776599287986755,0.135369673371315,0.0955308675765991,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646586418152,-6540.97216796875,304.1659240722656,0.9990000128746032,0.5321813821792603,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420711204409,-1555.375732421875,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405479907989,0.627721905708313,0.627721905708313,1.0,1.0,-1.1683650016784668,0.4567451775074005,0.7116199135780334,0.1736657917499542,0.0,0.0,0.6437780857086182,56.34930038452149,60.0,-9.659208297729492,-14134.9130859375,202.5578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.78515625,18000.0,0.0,0.0,0.3225309550762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274981141090393,0.7275053858757019,-7.29877774574561e-06,0.0,0.0003273279289714,0.0,0.0,62.11777114868164,0.0,0.0,0.0,0.455452561378479,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299408972263336,-2828.67724609375,304.1430053710937,0.7681796550750732,0.1990024149417877,0.1801920235157013,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825511887669563,-1530.3446044921875,304.1395874023437,0.6813796758651733,0.1381917744874954,0.0975116118788719,293.08056640625,297.1499938964844,293.1499938964844,0.3528073728084564,-6578.1171875,304.1568298339844,0.9990000128746032,0.5347572565078735,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390736587345,-1555.26318359375,296.66259765625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752934455871582,0.4593358039855957,0.7159575819969177,0.1746279746294021,0.0,0.0,0.6441633701324463,56.916465759277344,63.0,-20.630455017089844,-14183.5,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.3218981027603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257190942764282,0.7257263660430908,-7.271133654285222e-06,0.0,0.0003266856656409,0.0,0.0,61.715858459472656,0.0,0.0,0.0,0.4546441733837127,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299408972263336,-2828.67724609375,304.1430053710937,0.7681796550750732,0.1990024149417877,0.1801920235157013,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825511887669563,-1530.3446044921875,304.1395874023437,0.6813796758651733,0.1381917744874954,0.0975116118788719,293.08056640625,297.1499938964844,293.1499938964844,0.3528073728084564,-6578.1171875,304.1568298339844,0.9990000128746032,0.5347572565078735,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390736587345,-1555.26318359375,296.66259765625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694369316101,0.626896858215332,0.626896858215332,1.0,1.0,-1.1752934455871582,0.4593358039855957,0.7159575819969177,0.1746279746294021,0.0,0.0,0.6441633701324463,56.916465759277344,63.0,-20.630455017089844,-14183.5,205.97715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.3218981027603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257190942764282,0.7257263660430908,-7.271133654285222e-06,0.0,0.0003266856656409,0.0,0.0,61.715858459472656,0.0,0.0,0.0,0.4546441733837127,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307465732097625,-2842.913818359375,304.142822265625,0.7681257128715515,0.1998496502637863,0.1809703707695007,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.083703339099884,-1547.080810546875,304.1393737792969,0.6827497482299805,0.1395986229181289,0.0985080599784851,293.08038330078125,297.1499938964844,293.1499938964844,0.3548381626605987,-6610.1962890625,304.15191650390625,0.9990000128746032,0.535676121711731,0.4204941391944885,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387402452528,-1555.6961669921875,296.65289306640625,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712963819503784,0.6265872716903687,0.6265872716903687,1.0,1.0,-1.1798149347305298,0.4611131548881531,0.7187017798423767,0.1754124164581298,0.0,0.0,0.6454045176506042,57.402950286865234,63.0,-23.71850204467773,-14222.287109375,208.4596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1328125,18000.0,0.0,0.0,0.3216840028762817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727055549621582,0.7270628213882446,-7.276403266587295e-06,0.0,0.0003264683764427,0.0,0.0,61.91552734375,0.0,0.0,0.0,0.4551416337490082,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315565854310989,-2857.20751953125,304.14263916015625,0.7677826285362244,0.2006893455982208,0.1817466765642166,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848567858338356,-1563.864013671875,304.13922119140625,0.683829665184021,0.1409983336925506,0.0995035320520401,293.0814208984375,297.1499938964844,293.1499938964844,0.3573863208293915,-6649.84326171875,304.1469421386719,0.9990000128746032,0.5363529324531555,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389823891222,-1556.353515625,296.6431579589844,0.4710041284561157,0.050000000745058,0.2339190691709518,291.1357727050781,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726281285285949,0.626338005065918,0.626338005065918,1.0,1.0,-1.184928059577942,0.4631620347499847,0.7217660546302795,0.176370620727539,0.0,0.0,0.6473293304443359,58.00669097900391,66.0,-25.55625915527344,-14269.431640625,211.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,308.5673522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.99609375,18000.0,0.0,0.0,0.3215787410736084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298876047134399,0.7298948764801025,-7.294869647012092e-06,0.0,0.0003263615362811,0.0,0.0,62.388282775878906,0.0,0.0,0.0,0.4562503695487976,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331722140312194,-2885.646484375,304.14239501953125,0.7663798928260803,0.2023409157991409,0.1832865476608276,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871531218290329,-1597.3343505859375,304.13897705078125,0.6852433681488037,0.1437680572271347,0.1014839857816696,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943267822265,-6748.01318359375,304.1372985839844,0.9990000128746032,0.5370051860809326,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407188400626,-1558.1146240234375,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.196628212928772,0.4679421484470367,0.7286860942840576,0.1787324994802475,0.0,0.0,0.653109610080719,59.51762771606445,69.0,-26.554183959960938,-14384.8193359375,218.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.751953125,18000.0,0.0,0.0,0.3217949867248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739869236946106,0.7398766279220581,-7.371011179202469e-06,0.0,0.0003265809791628,0.0,0.0,64.14643859863281,0.0,0.0,0.0,0.4602524042129516,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331722140312194,-2885.646484375,304.14239501953125,0.7663798928260803,0.2023409157991409,0.1832865476608276,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871531218290329,-1597.3343505859375,304.13897705078125,0.6852433681488037,0.1437680572271347,0.1014839857816696,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943267822265,-6748.01318359375,304.1372985839844,0.9990000128746032,0.5370051860809326,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.0041407188400626,-1558.1146240234375,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061587810516,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.196628212928772,0.4679421484470367,0.7286860942840576,0.1787324994802475,0.0,0.0,0.653109610080719,59.51762771606445,69.0,-26.554183959960938,-14384.8193359375,218.4508209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19110107421875,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.751953125,18000.0,0.0,0.0,0.3217949867248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739869236946106,0.7398766279220581,-7.371011179202469e-06,0.0,0.0003265809791628,0.0,0.0,64.14643859863281,0.0,0.0,0.0,0.4602524042129516,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347627192735672,-2913.5390625,304.1423034667969,0.7642337083816528,0.2039500772953033,0.1848014146089553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485265016555,-1630.8336181640625,304.1388244628906,0.6859070062637329,0.1465931534767151,0.1034689098596572,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.3017578125,304.1285095214844,0.9990000128746032,0.536690354347229,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436273604631,-1560.23681640625,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404195785522,0.6258376240730286,0.6258376240730286,1.0,1.0,-1.209923505783081,0.473469078540802,0.7364544868469238,0.1815894395112991,0.0,0.0,0.6612635850906372,61.37027359008789,72.0,-25.368179321289062,-14523.1484375,226.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227150440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552822232246399,0.7552896738052368,-7.498671038774773e-06,0.0,0.0003275147464592,0.0,0.0,66.989013671875,0.0,0.0,0.0,0.4665406942367553,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347627192735672,-2913.5390625,304.1423034667969,0.7642337083816528,0.2039500772953033,0.1848014146089553,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894485265016555,-1630.8336181640625,304.1388244628906,0.6859070062637329,0.1465931534767151,0.1034689098596572,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.3017578125,304.1285095214844,0.9990000128746032,0.536690354347229,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436273604631,-1560.23681640625,296.6058044433594,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795404195785522,0.6258376240730286,0.6258376240730286,1.0,1.0,-1.209923505783081,0.473469078540802,0.7364544868469238,0.1815894395112991,0.0,0.0,0.6612635850906372,61.37027359008789,72.0,-25.368179321289062,-14523.1484375,226.8900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227150440216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552822232246399,0.7552896738052368,-7.498671038774773e-06,0.0,0.0003275147464592,0.0,0.0,66.989013671875,0.0,0.0,0.0,0.4665406942367553,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189220428466,-2940.73193359375,304.14227294921875,0.7616369128227234,0.2055153250694275,0.186285138130188,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195091843605,-1671.3206787109375,304.1379089355469,0.6871376633644104,0.1502567529678344,0.1059083417057991,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348911881446838,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473871096968,-1562.5928955078125,296.5887145996094,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.2247962951660156,0.4797171652317047,0.7450791001319885,0.1849052011966705,0.0,0.0,0.6715825796127319,63.47566604614258,75.0,-23.74410820007324,-14681.86328125,236.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244509696960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756823897361755,0.7756900787353516,-7.676679160795175e-06,0.0,0.0003292764886282,0.0,0.0,70.9300765991211,0.0,0.0,0.0,0.4749874174594879,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363189220428466,-2940.73193359375,304.14227294921875,0.7616369128227234,0.2055153250694275,0.186285138130188,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922195091843605,-1671.3206787109375,304.1379089355469,0.6871376633644104,0.1502567529678344,0.1059083417057991,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348911881446838,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473871096968,-1562.5928955078125,296.5887145996094,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837076187133789,0.6257978677749634,0.6257978677749634,1.0,1.0,-1.2247962951660156,0.4797171652317047,0.7450791001319885,0.1849052011966705,0.0,0.0,0.6715825796127319,63.47566604614258,75.0,-23.74410820007324,-14681.86328125,236.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244509696960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756823897361755,0.7756900787353516,-7.676679160795175e-06,0.0,0.0003292764886282,0.0,0.0,70.9300765991211,0.0,0.0,0.0,0.4749874174594879,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378421485424041,-2967.259765625,304.1423034667969,0.7587690949440002,0.2070424556732177,0.1877395212650299,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955823957920074,-1720.3988037109375,304.1363220214844,0.6892527937889099,0.1546147316694259,0.1089007928967475,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316582322120667,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520958766341,-1565.2225341796875,296.5729675292969,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882118821144104,0.6259816288948059,0.6259816288948059,1.0,1.0,-1.2410486936569214,0.4866571724414825,0.7543914914131165,0.1886803954839706,0.0,0.0,0.683925449848175,65.78116607666016,78.0,-21.82777214050293,-14858.359375,247.4168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270663022994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007937669754028,0.800801694393158,-7.905739948910195e-06,0.0,0.0003319306997582,0.0,0.0,76.04065704345703,0.0,0.0,0.0,0.4855334758758545,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378421485424041,-2967.259765625,304.1423034667969,0.7587690949440002,0.2070424556732177,0.1877395212650299,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955823957920074,-1720.3988037109375,304.1363220214844,0.6892527937889099,0.1546147316694259,0.1089007928967475,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316582322120667,0.4526499211788177,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520958766341,-1565.2225341796875,296.5729675292969,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882118821144104,0.6259816288948059,0.6259816288948059,1.0,1.0,-1.2410486936569214,0.4866571724414825,0.7543914914131165,0.1886803954839706,0.0,0.0,0.683925449848175,65.78116607666016,78.0,-21.82777214050293,-14858.359375,247.4168395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270663022994995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007937669754028,0.800801694393158,-7.905739948910195e-06,0.0,0.0003319306997582,0.0,0.0,76.04065704345703,0.0,0.0,0.0,0.4855334758758545,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385897099971771,-2980.243408203125,304.142333984375,0.7572669982910156,0.2077942341566085,0.1884575635194778,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.097432292997837,-1747.3179931640625,304.13543701171875,0.6905252933502197,0.1570044457912445,0.1105518490076065,293.14453125,297.1499938964844,293.1499938964844,0.3950629532337188,-7212.35986328125,304.1120300292969,0.9990000128746032,0.5295513868331909,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548241861164,-1566.6319580078125,296.5658569335937,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647456645965,0.6261894702911377,0.6261894702911377,1.0,1.0,-1.2495790719985962,0.4903571307659149,0.7592219710350037,0.1907290518283844,0.0,0.0,0.6907659769058228,66.99977111816406,78.0,-20.58569526672364,-14952.1240234375,253.2158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243347167969,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.3287109434604645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149782419204712,0.8149862885475159,-8.039580279728398e-06,0.0,0.0003335998044349,0.0,0.0,79.05484008789062,0.0,0.0,0.0,0.4915549457073211,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393280327320099,-2993.042724609375,304.14239501953125,0.7557381391525269,0.2085400223731994,0.1891707330942154,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993886515498161,-1775.696533203125,304.1345520019531,0.6919289231300354,0.1595279723405838,0.1122984513640403,293.1571960449219,297.1499938964844,293.1499938964844,0.4001949727535248,-7287.01220703125,304.109619140625,0.9990000128746032,0.5271332859992981,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578351520001,-1568.1126708984375,296.559326171875,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929725646972656,0.6264855861663818,0.6264855861663818,1.0,1.0,-1.2583388090133667,0.4942002296447754,0.7641385197639465,0.1928808093070984,0.0,0.0,0.6979991793632507,68.25651550292969,66.0,-19.228166580200195,-15049.0537109375,259.2514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.109375,18000.0,0.0,0.0,0.3305768966674804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301313519477844,0.8301395177841187,-8.185951628547627e-06,0.0,0.000335493532475,0.0,0.0,82.37789154052734,0.0,0.0,0.0,0.4980356395244598,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405328810214996,-3013.5810546875,304.1429443359375,0.7588935494422913,0.2100749611854553,0.190507560968399,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532081007957,-1831.185302734375,304.13330078125,0.7010400891304016,0.1645744144916534,0.1158467158675193,293.1757507324219,297.1499938964844,293.1499938964844,0.3984521925449371,-7253.41455078125,304.1265869140625,0.9990000128746032,0.5231518745422363,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542681865394,-1566.6380615234375,296.5566101074219,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608799934387207,0.4956680536270141,0.7652119398117065,0.1940493583679199,0.0,0.0,0.711214542388916,67.65182495117188,54.0,8.074862480163574,-15140.916015625,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574279785156,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.130859375,18000.0,0.0,0.0,0.3347582519054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612725138664246,0.8612809777259827,-8.504224751959555e-06,0.0,0.0003397370746824,0.0,0.0,89.6009521484375,0.0,0.0,0.0,0.5114597082138062,4.0,0.0,1.0
