time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405328810214996,-3013.5810546875,304.1429443359375,0.7588935494422913,0.2100749611854553,0.190507560968399,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032532081007957,-1831.185302734375,304.13330078125,0.7010400891304016,0.1645744144916534,0.1158467158675193,293.1757507324219,297.1499938964844,293.1499938964844,0.3984521925449371,-7253.41455078125,304.1265869140625,0.9990000128746032,0.5231518745422363,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542681865394,-1566.6380615234375,296.5566101074219,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274046897888184,0.6274046897888184,1.0,1.0,-1.2608799934387207,0.4956680536270141,0.7652119398117065,0.1940493583679199,0.0,0.0,0.711214542388916,67.65182495117188,54.0,8.074862480163574,-15140.916015625,258.9335327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574279785156,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.130859375,18000.0,0.0,0.0,0.3347582519054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612725138664246,0.8612809777259827,-8.504224751959555e-06,0.0,0.0003397370746824,0.0,0.0,89.6009521484375,0.0,0.0,0.0,0.5114597082138062,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413050889968872,-3026.0458984375,304.1440124511719,0.7676206827163696,0.211666390299797,0.1918088346719741,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606762766838,-1870.6123046875,304.1342468261719,0.7137200832366943,0.1682972162961959,0.1186586841940879,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223191738128,-7051.912109375,304.1562805175781,0.9990000128746032,0.5231141448020935,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375826112926,-1558.5362548828125,296.5750427246094,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.627483606338501,0.627483606338501,1.0,1.0,-1.249944806098938,0.4910496771335602,0.7588951587677002,0.1917318403720855,0.0,0.0,0.717347264289856,64.45691680908203,42.0,44.473876953125,-15112.669921875,247.94302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.580078125,18000.0,0.0,0.0,0.3389260768890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822529911994934,0.8822617530822754,-8.753144356887788e-06,0.0,0.0003439668798819,0.0,0.0,94.9466781616211,0.0,0.0,0.0,0.520704448223114,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413050889968872,-3026.0458984375,304.1440124511719,0.7676206827163696,0.211666390299797,0.1918088346719741,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606762766838,-1870.6123046875,304.1342468261719,0.7137200832366943,0.1682972162961959,0.1186586841940879,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223191738128,-7051.912109375,304.1562805175781,0.9990000128746032,0.5231141448020935,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375826112926,-1558.5362548828125,296.5750427246094,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868403196334839,0.627483606338501,0.627483606338501,1.0,1.0,-1.249944806098938,0.4910496771335602,0.7588951587677002,0.1917318403720855,0.0,0.0,0.717347264289856,64.45691680908203,42.0,44.473876953125,-15112.669921875,247.94302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.580078125,18000.0,0.0,0.0,0.3389260768890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822529911994934,0.8822617530822754,-8.753144356887788e-06,0.0,0.0003439668798819,0.0,0.0,94.9466781616211,0.0,0.0,0.0,0.520704448223114,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002247810363,-3033.406005859375,304.1451721191406,0.7813332676887512,0.2132987380027771,0.1930897533893585,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363911032676,-1884.79638671875,304.1377868652344,0.7267802953720093,0.1699014604091644,0.1200424507260322,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484047889709,-6725.42333984375,304.19000244140625,0.9990000128746032,0.5281800031661987,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123651899397,-1546.2176513671875,296.6062927246094,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263244152069092,0.6263244152069092,1.0,1.0,-1.2279452085494995,0.4811924397945404,0.7467526793479919,0.1863206773996353,0.0,0.0,0.7146968841552734,59.48234558105469,45.0,74.37786102294922,-14971.26953125,229.38438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.3423378467559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862886428833008,0.8862974643707275,-8.838192115945276e-06,0.0,0.0003474293916951,0.0,0.0,96.29402923583984,0.0,0.0,0.0,0.5226253867149353,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418002247810363,-3033.406005859375,304.1451721191406,0.7813332676887512,0.2132987380027771,0.1930897533893585,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363911032676,-1884.79638671875,304.1377868652344,0.7267802953720093,0.1699014604091644,0.1200424507260322,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484047889709,-6725.42333984375,304.19000244140625,0.9990000128746032,0.5281800031661987,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123651899397,-1546.2176513671875,296.6062927246094,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518863677978,0.6263244152069092,0.6263244152069092,1.0,1.0,-1.2279452085494995,0.4811924397945404,0.7467526793479919,0.1863206773996353,0.0,0.0,0.7146968841552734,59.48234558105469,45.0,74.37786102294922,-14971.26953125,229.38438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.3423378467559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862886428833008,0.8862974643707275,-8.838192115945276e-06,0.0,0.0003474293916951,0.0,0.0,96.29402923583984,0.0,0.0,0.0,0.5226253867149353,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.14231538772583,-3041.16943359375,304.1459045410156,0.7919121384620667,0.2149154394865036,0.1944328248500824,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067092791199684,-1877.539306640625,304.1425476074219,0.7341092228889465,0.1697313338518142,0.1200670450925827,293.1015625,297.1499938964844,293.1499938964844,0.3481294810771942,-6488.6611328125,304.2024230957031,0.9990000128746032,0.5370064973831177,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909587405622,-1535.2479248046875,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172883987427,0.6243172883987427,1.0,1.0,-1.2124574184417725,0.473737359046936,0.7387200593948364,0.1818882822990417,0.0,0.0,0.7036247253417969,56.21179962158203,48.0,72.33121490478516,-14833.7138671875,217.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.578125,18000.0,0.0,0.0,0.3444598913192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700891137123108,0.870097815990448,-8.711453119758517e-06,0.0,0.0003495829878374,0.0,0.0,92.6350555419922,0.0,0.0,0.0,0.5157920718193054,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.14231538772583,-3041.16943359375,304.1459045410156,0.7919121384620667,0.2149154394865036,0.1944328248500824,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067092791199684,-1877.539306640625,304.1425476074219,0.7341092228889465,0.1697313338518142,0.1200670450925827,293.1015625,297.1499938964844,293.1499938964844,0.3481294810771942,-6488.6611328125,304.2024230957031,0.9990000128746032,0.5370064973831177,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909587405622,-1535.2479248046875,296.639892578125,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.2728693783283233,0.6243172883987427,0.6243172883987427,1.0,1.0,-1.2124574184417725,0.473737359046936,0.7387200593948364,0.1818882822990417,0.0,0.0,0.7036247253417969,56.21179962158203,48.0,72.33121490478516,-14833.7138671875,217.14450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.578125,18000.0,0.0,0.0,0.3444598913192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700891137123108,0.870097815990448,-8.711453119758517e-06,0.0,0.0003495829878374,0.0,0.0,92.6350555419922,0.0,0.0,0.0,0.5157920718193054,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427066326141357,-3047.5615234375,304.1459350585937,0.7958239316940308,0.2157201170921325,0.1951174288988113,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064120978116989,-1872.9110107421875,304.1444396972656,0.7363026738166809,0.1696736514568328,0.1199240088462829,293.0814514160156,297.1499938964844,293.1499938964844,0.3427696824073791,-6409.6904296875,304.2026062011719,0.9990000128746032,0.541573166847229,0.4085847437381744,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843319147825,-1531.8260498046875,296.6512756347656,0.4776162803173065,0.050000000745058,0.2333241999149322,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710760831832886,0.6234626173973083,0.6234626173973083,1.0,1.0,-1.207494854927063,0.4712460041046142,0.736248791217804,0.1803802549839019,0.0,0.0,0.6969847679138184,55.1629524230957,48.0,59.95712661743164,-14774.4423828125,213.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.068359375,18000.0,0.0,0.0,0.3450160026550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571063280105591,0.8571149110794067,-8.588964192313142e-06,0.0,0.0003501473984215,0.0,0.0,89.60298156738281,0.0,0.0,0.0,0.5102599859237671,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431796550750732,-3055.47216796875,304.14581298828125,0.7990605235099792,0.2165286839008331,0.1958128362894058,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002571582794,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065136864781379,-1874.1298828125,304.1452331542969,0.7385508418083191,0.1703320443630218,0.1201104074716568,293.065185546875,297.1499938964844,293.1499938964844,0.3386516571044922,-6349.7939453125,304.20050048828125,0.9990000128746032,0.5456375479698181,0.4052194952964782,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800711140036,-1529.59375,296.6598205566406,0.4791002571582794,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.2698057889938354,0.6226580739021301,0.6226580739021301,1.0,1.0,-1.2043132781982422,0.4695296883583069,0.7347835898399353,0.1792950630187988,0.0,0.0,0.6900826096534729,54.38573455810547,51.0,45.11656188964844,-14725.71875,210.59963989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.822265625,18000.0,0.0,0.0,0.3452475666999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842570960521698,0.8425794243812561,-8.447253094345797e-06,0.0,0.0003503824118524,0.0,0.0,86.24491882324219,0.0,0.0,0.0,0.5040537118911743,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443919241428375,-3076.192138671875,304.1451721191406,0.8037558794021606,0.2181668132543563,0.1972424387931823,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079874634742736,-1895.0218505859373,304.1443176269531,0.7435235381126404,0.1726599484682083,0.1215154081583023,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525375008583069,0.4012574255466461,293.16552734375,297.1499938964844,293.1499938964844,0.0040783155709505,-1528.612060546875,296.6678771972656,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214447021484,0.6211719512939453,0.6211719512939453,1.0,1.0,-1.2027252912521362,0.4681525230407715,0.7345727682113647,0.1782487034797668,0.0,0.0,0.6772463321685791,53.50960922241211,54.0,12.32997989654541,-14663.3623046875,208.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.125,18000.0,0.0,0.0,0.344855785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127686977386475,0.8127768635749817,-8.149782843247522e-06,0.0,0.0003499847953207,0.0,0.0,79.54621124267578,0.0,0.0,0.0,0.4913688600063324,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443919241428375,-3076.192138671875,304.1451721191406,0.8037558794021606,0.2181668132543563,0.1972424387931823,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079874634742736,-1895.0218505859373,304.1443176269531,0.7435235381126404,0.1726599484682083,0.1215154081583023,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525375008583069,0.4012574255466461,293.16552734375,297.1499938964844,293.1499938964844,0.0040783155709505,-1528.612060546875,296.6678771972656,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686214447021484,0.6211719512939453,0.6211719512939453,1.0,1.0,-1.2027252912521362,0.4681525230407715,0.7345727682113647,0.1782487034797668,0.0,0.0,0.6772463321685791,53.50960922241211,54.0,12.32997989654541,-14663.3623046875,208.2691192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.125,18000.0,0.0,0.0,0.344855785369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127686977386475,0.8127768635749817,-8.149782843247522e-06,0.0,0.0003499847953207,0.0,0.0,79.54621124267578,0.0,0.0,0.0,0.4913688600063324,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458975672721862,-3102.22998046875,304.144287109375,0.8062468767166138,0.2198288291692733,0.1987224817276001,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101060509681701,-1925.2327880859373,304.1427001953125,0.7474148273468018,0.1753307431936264,0.1233419999480247,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581923127174377,0.4006227850914001,293.161376953125,297.1499938964844,293.1499938964844,0.0040843957103788,-1531.5262451171875,296.66668701171875,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058937549591064,0.4688423871994018,0.7370513677597046,0.1783372312784195,0.0,0.0,0.6675079464912415,53.41934967041016,57.0,-13.981361389160156,-14650.14453125,209.15597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.287109375,18000.0,0.0,0.0,0.3435844779014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876637578010559,0.787671685218811,-7.893170732131694e-06,0.0,0.0003486945643089,0.0,0.0,74.10734558105469,0.0,0.0,0.0,0.4807063341140747,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458975672721862,-3102.22998046875,304.144287109375,0.8062468767166138,0.2198288291692733,0.1987224817276001,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101060509681701,-1925.2327880859373,304.1427001953125,0.7474148273468018,0.1753307431936264,0.1233419999480247,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581923127174377,0.4006227850914001,293.161376953125,297.1499938964844,293.1499938964844,0.0040843957103788,-1531.5262451171875,296.66668701171875,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689386308193207,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058937549591064,0.4688423871994018,0.7370513677597046,0.1783372312784195,0.0,0.0,0.6675079464912415,53.41934967041016,57.0,-13.981361389160156,-14650.14453125,209.15597534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.287109375,18000.0,0.0,0.0,0.3435844779014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876637578010559,0.787671685218811,-7.893170732131694e-06,0.0,0.0003486945643089,0.0,0.0,74.10734558105469,0.0,0.0,0.0,0.4807063341140747,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475731134414672,-3131.258056640625,304.1434020996094,0.8068918585777283,0.2214952111244201,0.2002330124378204,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360337853431,-1958.387451171875,304.1412353515625,0.7498427629470825,0.1780582517385482,0.1252530664205551,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627557039260864,0.4027156233787536,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957545861601,-1536.91259765625,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414957046509,0.6186414957046509,1.0,1.0,-1.2126336097717283,0.4710715711116791,0.7415620684623718,0.1792564392089843,0.0,0.0,0.6616389155387878,53.96567153930664,60.0,-29.719951629638672,-14684.1884765625,212.57521057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418215811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705312371253967,0.7705389261245728,-7.712290425843094e-06,0.0,0.0003469054354354,0.0,0.0,70.48481750488281,0.0,0.0,0.0,0.4734151661396026,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475731134414672,-3131.258056640625,304.1434020996094,0.8068918585777283,0.2214952111244201,0.2002330124378204,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124360337853431,-1958.387451171875,304.1412353515625,0.7498427629470825,0.1780582517385482,0.1252530664205551,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627557039260864,0.4027156233787536,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957545861601,-1536.91259765625,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426050186157,0.6186414957046509,0.6186414957046509,1.0,1.0,-1.2126336097717283,0.4710715711116791,0.7415620684623718,0.1792564392089843,0.0,0.0,0.6616389155387878,53.96567153930664,60.0,-29.719951629638672,-14684.1884765625,212.57521057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418215811252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705312371253967,0.7705389261245728,-7.712290425843094e-06,0.0,0.0003469054354354,0.0,0.0,70.48481750488281,0.0,0.0,0.0,0.4734151661396026,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493226885795593,-3161.502685546875,304.1427001953125,0.8060719966888428,0.223147302865982,0.2017524093389511,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513108491897,-1992.6025390625,304.14013671875,0.7509824633598328,0.1807843446731567,0.1271836906671524,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.64697265625,304.1531066894531,0.9990000128746032,0.5662861466407776,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104271076619,-1543.71630859375,296.6537475585937,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174629330635071,0.6174629330635071,1.0,1.0,-1.2221567630767822,0.4744816124439239,0.7476751804351807,0.1807960718870163,0.0,0.0,0.6597292423248291,55.02841567993164,63.0,-36.63824462890625,-14759.1708984375,218.0642242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0703125,18000.0,0.0,0.0,0.3399734795093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622060179710388,0.7622135877609253,-7.614852165716002e-06,0.0,0.0003450298681855,0.0,0.0,68.69673156738281,0.0,0.0,0.0,0.4698095619678497,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493226885795593,-3161.502685546875,304.1427001953125,0.8060719966888428,0.223147302865982,0.2017524093389511,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148513108491897,-1992.6025390625,304.14013671875,0.7509824633598328,0.1807843446731567,0.1271836906671524,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.64697265625,304.1531066894531,0.9990000128746032,0.5662861466407776,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104271076619,-1543.71630859375,296.6537475585937,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863954544067,0.6174629330635071,0.6174629330635071,1.0,1.0,-1.2221567630767822,0.4744816124439239,0.7476751804351807,0.1807960718870163,0.0,0.0,0.6597292423248291,55.02841567993164,63.0,-36.63824462890625,-14759.1708984375,218.0642242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0703125,18000.0,0.0,0.0,0.3399734795093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622060179710388,0.7622135877609253,-7.614852165716002e-06,0.0,0.0003450298681855,0.0,0.0,68.69673156738281,0.0,0.0,0.0,0.4698095619678497,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502045840024948,-3176.7060546875,304.1424255371094,0.8052111864089966,0.2239636778831482,0.2025101035833358,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160713732242584,-2009.8165283203125,304.13970947265625,0.7511476874351501,0.1821400374174118,0.1281494051218032,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904644489288,-6430.56689453125,304.1470031738281,0.9990000128746032,0.5676780939102173,0.4098003804683685,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185715235769,-1547.4244384765625,296.6502380371094,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743965983390808,0.616874635219574,0.616874635219574,1.0,1.0,-1.227764129638672,0.476541131734848,0.7512229681015015,0.181747555732727,0.0,0.0,0.6601958274841309,55.72315979003906,63.0,-37.78536224365234,-14809.427734375,221.4740600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,308.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3046875,18000.0,0.0,0.0,0.3391386866569519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612804174423218,0.761288046836853,-7.596618161187507e-06,0.0,0.0003441826556809,0.0,0.0,68.44849395751953,0.0,0.0,0.0,0.4693559408187866,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510840803384781,-3191.8359375,304.1421813964844,0.8041014671325684,0.2247720658779144,0.2032643258571624,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172932535409927,-2027.0074462890625,304.1393737792969,0.7510855793952942,0.1834888905286789,0.1291132420301437,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656834602356,-6484.54150390625,304.1412353515625,0.9990000128746032,0.5688294172286987,0.4129887223243713,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270912624895,-1551.256103515625,296.6470031738281,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760690152645111,0.6162829399108887,0.6162829399108887,1.0,1.0,-1.2338435649871826,0.478797048330307,0.755046546459198,0.1827972680330276,0.0,0.0,0.6615579724311829,56.51290512084961,66.0,-37.915470123291016,-14866.7744140625,225.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384223580360412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624091506004333,0.7624167799949646,-7.597744115628302e-06,0.0,0.0003434556710999,0.0,0.0,68.60539245605469,0.0,0.0,0.0,0.469759464263916,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.152823656797409,-3221.664306640625,304.14190673828125,0.8012840747833252,0.2263624817132949,0.2047584652900695,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197314858436584,-2061.164794921875,304.13885498046875,0.7504047751426697,0.1861626356840133,0.1310316622257232,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704448223114014,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449544951319,-1559.149169921875,296.6415100097656,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471717596054075,0.4837930798530578,0.7633786797523499,0.1851322203874588,0.0,0.0,0.6667731404304504,58.33928298950195,69.0,-36.312255859375,-14998.8818359375,233.9290466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374873101711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704020738601685,0.7704097032546997,-7.654621185793076e-06,0.0,0.000342506711604,0.0,0.0,70.06471252441406,0.0,0.0,0.0,0.4729735553264618,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.152823656797409,-3221.664306640625,304.14190673828125,0.8012840747833252,0.2263624817132949,0.2047584652900695,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197314858436584,-2061.164794921875,304.13885498046875,0.7504047751426697,0.1861626356840133,0.1310316622257232,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704448223114014,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449544951319,-1559.149169921875,296.6415100097656,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186838626861,0.6150848865509033,0.6150848865509033,1.0,1.0,-1.2471717596054075,0.4837930798530578,0.7633786797523499,0.1851322203874588,0.0,0.0,0.6667731404304504,58.33928298950195,69.0,-36.312255859375,-14998.8818359375,233.9290466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374873101711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704020738601685,0.7704097032546997,-7.654621185793076e-06,0.0,0.000342506711604,0.0,0.0,70.06471252441406,0.0,0.0,0.0,0.4729735553264618,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545252501964569,-3250.715087890625,304.1417541503906,0.7978638410568237,0.2279162406921386,0.2062296569347381,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.12215057015419,-2094.863525390625,304.1385498046875,0.7491517663002014,0.1888018548488617,0.1329338401556015,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711888670921326,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636289097368,-1567.215087890625,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.2617379426956177,0.4893031120300293,0.7724347710609436,0.1877082884311676,0.0,0.0,0.675037682056427,60.44608688354492,72.0,-33.41636276245117,-15149.41796875,243.80325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374056220054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785469651222229,0.7854773998260498,-7.780869054840878e-06,0.0,0.0003424238238949,0.0,0.0,73.00285339355469,0.0,0.0,0.0,0.4791968762874603,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545252501964569,-3250.715087890625,304.1417541503906,0.7978638410568237,0.2279162406921386,0.2062296569347381,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.12215057015419,-2094.863525390625,304.1385498046875,0.7491517663002014,0.1888018548488617,0.1329338401556015,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711888670921326,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636289097368,-1567.215087890625,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015590190887,0.6138697862625122,0.6138697862625122,1.0,1.0,-1.2617379426956177,0.4893031120300293,0.7724347710609436,0.1877082884311676,0.0,0.0,0.675037682056427,60.44608688354492,72.0,-33.41636276245117,-15149.41796875,243.80325317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374056220054626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785469651222229,0.7854773998260498,-7.780869054840878e-06,0.0,0.0003424238238949,0.0,0.0,73.00285339355469,0.0,0.0,0.0,0.4791968762874603,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561834216117859,-3278.9091796875,304.1417541503906,0.7940871715545654,0.229434534907341,0.2076758444309234,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248045489192009,-2131.663330078125,304.1379089355469,0.7479591965675354,0.1920014172792434,0.1350532621145248,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.570709764957428,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828751564025,-1575.3603515625,296.6353454589844,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.277405023574829,0.4952391684055328,0.7821658849716187,0.1904572993516922,0.0,0.0,0.6860280632972717,62.76791000366211,75.0,-30.40684509277344,-15315.4267578125,254.7637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.338329941034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069000840187073,0.8069080710411072,-7.973227184265852e-06,0.0,0.0003433618694543,0.0,0.0,77.40187072753906,0.0,0.0,0.0,0.4881941676139831,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561834216117859,-3278.9091796875,304.1417541503906,0.7940871715545654,0.229434534907341,0.2076758444309234,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248045489192009,-2131.663330078125,304.1379089355469,0.7479591965675354,0.1920014172792434,0.1350532621145248,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.570709764957428,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828751564025,-1575.3603515625,296.6353454589844,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124683380127,0.6125717759132385,0.6125717759132385,1.0,1.0,-1.277405023574829,0.4952391684055328,0.7821658849716187,0.1904572993516922,0.0,0.0,0.6860280632972717,62.76791000366211,75.0,-30.40684509277344,-15315.4267578125,254.7637481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.338329941034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069000840187073,0.8069080710411072,-7.973227184265852e-06,0.0,0.0003433618694543,0.0,0.0,77.40187072753906,0.0,0.0,0.0,0.4881941676139831,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578077971935272,-3306.436279296875,304.14178466796875,0.7901877760887146,0.230923056602478,0.2090982794761657,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396614551544,-2179.06689453125,304.1361999511719,0.7478225231170654,0.196123331785202,0.1378635168075561,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177455425262,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686670541763306,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028073221445,-1583.667724609375,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112340092658997,0.6112340092658997,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.1934301108121872,0.0,0.0,0.6995907425880432,65.23841094970703,78.0,-27.968618392944336,-15497.1552734375,266.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403458297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342180252075195,0.8342262506484985,-8.231167157646269e-06,0.0,0.0003454077523201,0.0,0.0,83.33147430419922,0.0,0.0,0.0,0.499834805727005,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578077971935272,-3306.436279296875,304.14178466796875,0.7901877760887146,0.230923056602478,0.2090982794761657,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282396614551544,-2179.06689453125,304.1361999511719,0.7478225231170654,0.196123331785202,0.1378635168075561,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177455425262,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686670541763306,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028073221445,-1583.667724609375,296.6345520019531,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.293280154466629,0.6112340092658997,0.6112340092658997,1.0,1.0,-1.294326663017273,0.5016829967498779,0.7926436066627502,0.1934301108121872,0.0,0.0,0.6995907425880432,65.23841094970703,78.0,-27.968618392944336,-15497.1552734375,266.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403458297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342180252075195,0.8342262506484985,-8.231167157646269e-06,0.0,0.0003454077523201,0.0,0.0,83.33147430419922,0.0,0.0,0.0,0.499834805727005,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586058288812637,-3319.92333984375,304.141845703125,0.7882090210914612,0.2316589802503585,0.2098028808832168,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301509141921997,-2205.305908203125,304.1352233886719,0.7479809522628784,0.1983954757452011,0.1394357085227966,293.0920104980469,297.1499938964844,293.1499938964844,0.3891438543796539,-7130.28857421875,304.1065368652344,0.9990000128746032,0.5671446919441223,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042131040245294,-1587.8941650390625,296.6348876953125,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957399785518646,0.6106061339378357,0.6106061339378357,1.0,1.0,-1.303131103515625,0.5050733089447021,0.7980577945709229,0.1950028091669082,0.0,0.0,0.7072440981864929,66.52560424804688,78.0,-26.494903564453125,-15592.880859375,273.14093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.375,18000.0,0.0,0.0,0.3417721390724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499404788017273,0.8499488830566406,-8.385169167013373e-06,0.0,0.0003468552895355,0.0,0.0,86.90606689453125,0.0,0.0,0.0,0.5066069960594177,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593939065933227,-3333.21630859375,304.1418762207031,0.7862237095832825,0.2323911488056183,0.2105044573545456,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321639716625213,-2232.8369140625,304.13427734375,0.7482502460479736,0.2007839083671569,0.1410945951938629,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558833122253,-7210.5380859375,304.1044311523437,0.9990000128746032,0.5653144121170044,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.0042236410081386,-1592.1689453125,296.6358947753906,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982405126094818,0.6100221872329712,0.6100221872329712,1.0,1.0,-1.3121179342269895,0.5085665583610535,0.8035513758659363,0.1966327279806137,0.0,0.0,0.715410590171814,67.84393310546875,81.0,-24.866809844970703,-15691.2998046875,279.7198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.265625,18000.0,0.0,0.0,0.3434732556343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668875098228455,0.8668960332870483,-8.555492058803793e-06,0.0,0.0003485816996544,0.0,0.0,90.8935317993164,0.0,0.0,0.0,0.5139617919921875,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609706580638885,-3359.748291015625,304.1419677734375,0.78231281042099,0.2339820563793182,0.2119334042072296,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298313856125,-2290.825927734375,304.1324157714844,0.7490329146385193,0.2057254165410995,0.1446113884449005,293.1330261230469,297.1499938964844,293.1499938964844,0.4058743119239807,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607865452766418,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456309311091,-1600.932373046875,296.6401672363281,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367097377777,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.3305407762527466,0.5158313512802124,0.8147093653678894,0.2000535875558853,0.0,0.0,0.7330877780914307,70.56147003173828,84.0,-21.432104110717773,-15895.0576171875,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476514816284179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90391606092453,0.9039250016212464,-8.942422937252559e-06,0.0,0.0003528220695443,0.0,0.0,100.09947967529295,0.0,0.0,0.0,0.5302130579948425,4.0,0.0,1.0
