time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609706580638885,-3359.748291015625,304.1419677734375,0.78231281042099,0.2339820563793182,0.2119334042072296,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364298313856125,-2290.825927734375,304.1324157714844,0.7490329146385193,0.2057254165410995,0.1446113884449005,293.1330261230469,297.1499938964844,293.1499938964844,0.4058743119239807,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607865452766418,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456309311091,-1600.932373046875,296.6401672363281,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367097377777,0.6089971661567688,0.6089971661567688,1.0,1.0,-1.3305407762527466,0.5158313512802124,0.8147093653678894,0.2000535875558853,0.0,0.0,0.7330877780914307,70.56147003173828,84.0,-21.432104110717773,-15895.0576171875,293.47967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476514816284179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90391606092453,0.9039250016212464,-8.942422937252559e-06,0.0,0.0003528220695443,0.0,0.0,100.09947967529295,0.0,0.0,0.0,0.5302130579948425,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633938103914261,-3400.583251953125,304.1405639648437,0.779627799987793,0.2366558462381363,0.2142984271049499,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.1398995369672775,-2337.492431640625,304.132568359375,0.7485260963439941,0.2091425955295562,0.1473933309316635,293.1630249023437,297.1499938964844,293.1499938964844,0.417347252368927,-7537.13134765625,304.0981750488281,0.9990000128746032,0.5551406145095825,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.004268588963896,-1609.9913330078125,296.6466369628906,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,293.7698974609375,291.00958251953125,1.0,0.3085252344608307,0.606452226638794,0.606452226638794,1.0,1.0,-1.3493882417678833,0.5224759578704834,0.8269122838973999,0.2027410268783569,0.0,0.0,0.7525336742401123,73.37530517578125,72.0,-21.5131778717041,-16113.7431640625,307.97088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.8671875,18000.0,0.0,0.0,0.3527904450893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444430470466614,0.944452464580536,-9.387651516590267e-06,0.0,0.0003580374468583,0.0,0.0,110.96907043457033,0.0,0.0,0.0,0.5482601523399353,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633938103914261,-3400.583251953125,304.1405639648437,0.779627799987793,0.2366558462381363,0.2142984271049499,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.4433589279651642,0.050000000745058,0.0498208813369274,293.0184326171875,297.1499938964844,293.1499938964844,0.1398995369672775,-2337.492431640625,304.132568359375,0.7485260963439941,0.2091425955295562,0.1473933309316635,293.1630249023437,297.1499938964844,293.1499938964844,0.417347252368927,-7537.13134765625,304.0981750488281,0.9990000128746032,0.5551406145095825,0.4765148758888244,293.1292419433594,297.1499938964844,293.1499938964844,0.004268588963896,-1609.9913330078125,296.6466369628906,0.4433589279651642,0.050000000745058,0.2363288104534149,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.12744140625,293.7698974609375,291.00958251953125,1.0,0.3085252344608307,0.606452226638794,0.606452226638794,1.0,1.0,-1.3493882417678833,0.5224759578704834,0.8269122838973999,0.2027410268783569,0.0,0.0,0.7525336742401123,73.37530517578125,72.0,-21.5131778717041,-16113.7431640625,307.97088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.8671875,18000.0,0.0,0.0,0.3527904450893402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444430470466614,0.944452464580536,-9.387651516590267e-06,0.0,0.0003580374468583,0.0,0.0,110.96907043457033,0.0,0.0,0.0,0.5482601523399353,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650212556123733,-3427.4462890625,304.1410827636719,0.7825851440429688,0.2383546680212021,0.2160020619630813,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421439200639724,-2367.135009765625,304.1346740722656,0.7523065209388733,0.2116925120353698,0.14925217628479,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571267604828,-7523.3193359375,304.1165466308594,0.9990000128746032,0.5501394867897034,0.4750028252601623,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793662287294,-1613.739013671875,296.6590881347656,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.1211242675781,293.71075439453125,291.01275634765625,1.0,0.3078800439834595,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517557382583618,0.5214709043502808,0.8302848935127258,0.2011623531579971,0.0,0.0,0.7717282176017761,73.02689361572266,60.0,7.290865898132324,-16222.716796875,308.2007141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.26171875,18000.0,0.0,0.0,0.3585874140262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872957468032836,0.9873056411743164,-9.887256965157576e-06,0.0,0.000363920640666,0.0,0.0,123.4442901611328,0.0,0.0,0.0,0.5675227642059326,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650212556123733,-3427.4462890625,304.1410827636719,0.7825851440429688,0.2383546680212021,0.2160020619630813,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573453903198,0.050000000745058,0.0498056560754776,293.0223083496094,297.1499938964844,293.1499938964844,0.1421439200639724,-2367.135009765625,304.1346740722656,0.7523065209388733,0.2116925120353698,0.14925217628479,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571267604828,-7523.3193359375,304.1165466308594,0.9990000128746032,0.5501394867897034,0.4750028252601623,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793662287294,-1613.739013671875,296.6590881347656,0.4440573453903198,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.1211242675781,293.71075439453125,291.01275634765625,1.0,0.3078800439834595,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517557382583618,0.5214709043502808,0.8302848935127258,0.2011623531579971,0.0,0.0,0.7717282176017761,73.02689361572266,60.0,7.290865898132324,-16222.716796875,308.2007141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.26171875,18000.0,0.0,0.0,0.3585874140262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872957468032836,0.9873056411743164,-9.887256965157576e-06,0.0,0.000363920640666,0.0,0.0,123.4442901611328,0.0,0.0,0.0,0.5675227642059326,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.16554656624794,-3434.96044921875,304.1431884765625,0.7907184958457947,0.2397675514221191,0.2171880304813385,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172070503235,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754597187042,-2385.2294921875,304.13739013671875,0.7610838413238525,0.2141664922237396,0.1508815437555313,293.1858215332031,297.1499938964844,293.1499938964844,0.4047560095787048,-7332.31787109375,304.1484069824219,0.9990000128746032,0.5491912364959717,0.4634097218513489,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730849236249,-1608.761474609375,296.69647216796875,0.4496172070503235,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029380738735199,0.6013959050178528,0.6013959050178528,1.0,1.0,-1.3404332399368286,0.5156992673873901,0.8247339725494385,0.1974624395370483,0.0,0.0,0.7819778323173523,69.9338607788086,63.0,55.21784973144531,-16206.0107421875,296.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.056640625,18000.0,0.0,0.0,0.3642407655715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185818672180176,1.0185922384262085,-1.030131443258142e-05,0.0,0.0003696580533869,0.0,0.0,133.501220703125,0.0,0.0,0.0,0.5817772746086121,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.16554656624794,-3434.96044921875,304.1431884765625,0.7907184958457947,0.2397675514221191,0.2171880304813385,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496172070503235,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435754597187042,-2385.2294921875,304.13739013671875,0.7610838413238525,0.2141664922237396,0.1508815437555313,293.1858215332031,297.1499938964844,293.1499938964844,0.4047560095787048,-7332.31787109375,304.1484069824219,0.9990000128746032,0.5491912364959717,0.4634097218513489,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730849236249,-1608.761474609375,296.69647216796875,0.4496172070503235,0.050000000745058,0.2357124537229538,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029380738735199,0.6013959050178528,0.6013959050178528,1.0,1.0,-1.3404332399368286,0.5156992673873901,0.8247339725494385,0.1974624395370483,0.0,0.0,0.7819778323173523,69.9338607788086,63.0,55.21784973144531,-16206.0107421875,296.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.056640625,18000.0,0.0,0.0,0.3642407655715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185818672180176,1.0185922384262085,-1.030131443258142e-05,0.0,0.0003696580533869,0.0,0.0,133.501220703125,0.0,0.0,0.0,0.5817772746086121,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656699776649475,-3436.281005859375,304.1441955566406,0.7940168380737305,0.2404595911502838,0.2177725732326507,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996907234192,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.14422208070755,-2393.26953125,304.1385192871094,0.7649011015892029,0.2154588997364044,0.1517383158206939,293.17822265625,297.1499938964844,293.1499938964844,0.3994254171848297,-7251.44775390625,304.15826416015625,0.9990000128746032,0.5502271056175232,0.4590557813644409,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696581222116,-1605.6766357421875,296.7212829589844,0.4517996907234192,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014974594116211,0.6008486151695251,0.6008486151695251,1.0,1.0,-1.3366395235061646,0.513813853263855,0.8228257298469543,0.1961490511894226,0.0,0.0,0.783197820186615,68.79630279541016,63.0,69.09113311767578,-16199.6162109375,292.04815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.3667933046817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269193649291992,1.02692973613739,-1.0428829227748793e-05,0.0,0.0003722485853359,0.0,0.0,136.4171600341797,0.0,0.0,0.0,0.5856339335441589,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658641397953033,-3438.919677734375,304.1448974609375,0.7964415550231934,0.2411481738090515,0.2183647155761718,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532423317432403,0.050000000745058,0.0496213734149932,293.0285949707031,297.1499938964844,293.1499938964844,0.1449628174304962,-2402.66357421875,304.1392517089844,0.7679786682128906,0.2167838215827942,0.1526306420564651,293.16961669921875,297.1499938964844,293.1499938964844,0.3956839442253113,-7195.310546875,304.1635131835937,0.9990000128746032,0.5515561699867249,0.4562333226203918,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684902437031,-1603.698486328125,296.7443542480469,0.4532423317432403,0.050000000745058,0.2353824377059936,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.300540030002594,0.6003054976463318,0.6003054976463318,1.0,1.0,-1.3348443508148191,0.5127593278884888,0.8220849633216858,0.1953190267086029,0.0,0.0,0.783046305179596,68.07471466064453,66.0,69.02572631835938,-16200.8427734375,289.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.810546875,18000.0,0.0,0.0,0.3691447675228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030709147453308,1.0307196378707886,-1.049785623763455e-05,0.0,0.0003746350121218,0.0,0.0,137.8574981689453,0.0,0.0,0.0,0.587457537651062,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527356624603,-3447.873291015625,304.1455993652344,0.799603283405304,0.2425181120634079,0.2195696085691452,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689093112945,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466738581657409,-2424.7333984375,304.13995361328125,0.772664487361908,0.2194763869047165,0.154480442404747,293.1532592773437,297.1499938964844,293.1499938964844,0.3913700878620147,-7132.13916015625,304.1659851074219,0.9990000128746032,0.5543846487998962,0.4534834921360016,293.1201171875,297.1499938964844,293.1499938964844,0.004273107741028,-1603.028076171875,296.7845764160156,0.4546689093112945,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990244746208191,0.5990244746208191,1.0,1.0,-1.3350261449813845,0.5121219754219055,0.822904109954834,0.1943980306386947,0.0,0.0,0.7801400423049927,67.40423583984375,69.0,54.6304931640625,-16225.84375,288.2084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.54296875,18000.0,0.0,0.0,0.3732240796089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030002236366272,1.0300127267837524,-1.0517670489207376e-05,0.0,0.0003787749737966,0.0,0.0,137.8934326171875,0.0,0.0,0.0,0.5872581005096436,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664527356624603,-3447.873291015625,304.1455993652344,0.799603283405304,0.2425181120634079,0.2195696085691452,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546689093112945,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466738581657409,-2424.7333984375,304.13995361328125,0.772664487361908,0.2194763869047165,0.154480442404747,293.1532592773437,297.1499938964844,293.1499938964844,0.3913700878620147,-7132.13916015625,304.1659851074219,0.9990000128746032,0.5543846487998962,0.4534834921360016,293.1201171875,297.1499938964844,293.1499938964844,0.004273107741028,-1603.028076171875,296.7845764160156,0.4546689093112945,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990244746208191,0.5990244746208191,1.0,1.0,-1.3350261449813845,0.5121219754219055,0.822904109954834,0.1943980306386947,0.0,0.0,0.7801400423049927,67.40423583984375,69.0,54.6304931640625,-16225.84375,288.2084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.54296875,18000.0,0.0,0.0,0.3732240796089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030002236366272,1.0300127267837524,-1.0517670489207376e-05,0.0,0.0003787749737966,0.0,0.0,137.8934326171875,0.0,0.0,0.0,0.5872581005096436,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672749370336532,-3461.078369140625,304.14569091796875,0.8008624911308289,0.2438619583845138,0.22078438103199,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486069709062576,-2449.967041015625,304.1400756835937,0.7755764126777649,0.2221453338861465,0.1563525795936584,293.1416931152344,297.1499938964844,293.1499938964844,0.3906858563423157,-7124.2392578125,304.1616516113281,0.9990000128746032,0.5566554665565491,0.453904241323471,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848195880651,-1605.84375,296.8173522949219,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.30062136054039,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.33926260471344,0.5128572583198547,0.8264053463935852,0.1940698325634002,0.0,0.0,0.7752966284751892,67.56944274902344,72.0,33.75291442871094,-16278.58203125,290.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.3764976263046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223485231399536,1.0223588943481443,-1.0437824130349329e-05,0.0,0.0003820972051471,0.0,0.0,135.54544067382812,0.0,0.0,0.0,0.583838701248169,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672749370336532,-3461.078369140625,304.14569091796875,0.8008624911308289,0.2438619583845138,0.22078438103199,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544491469860077,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486069709062576,-2449.967041015625,304.1400756835937,0.7755764126777649,0.2221453338861465,0.1563525795936584,293.1416931152344,297.1499938964844,293.1499938964844,0.3906858563423157,-7124.2392578125,304.1616516113281,0.9990000128746032,0.5566554665565491,0.453904241323471,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848195880651,-1605.84375,296.8173522949219,0.4544491469860077,0.050000000745058,0.2352762669324875,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.30062136054039,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.33926260471344,0.5128572583198547,0.8264053463935852,0.1940698325634002,0.0,0.0,0.7752966284751892,67.56944274902344,72.0,33.75291442871094,-16278.58203125,290.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.3764976263046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223485231399536,1.0223588943481443,-1.0437824130349329e-05,0.0,0.0003820972051471,0.0,0.0,135.54544067382812,0.0,0.0,0.0,0.583838701248169,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682954430580139,-3477.858154296875,304.1454162597656,0.8006091713905334,0.2451651394367218,0.2219876646995544,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506856679916381,-2477.26953125,304.1399230957031,0.7769764065742493,0.2247227728366851,0.1581883430480957,293.136962890625,297.1499938964844,293.1499938964844,0.3930085897445678,-7161.21630859375,304.15386962890625,0.9990000128746032,0.5578395128250122,0.4567994475364685,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019922450184,-1611.4573974609375,296.8424987792969,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.34657621383667,0.514480471611023,0.8320958018302917,0.1940448880195617,0.0,0.0,0.770403265953064,68.38732147216797,75.0,13.774592399597168,-16355.669921875,295.3270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790617883205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121997594833374,1.0122100114822388,-1.0317130545445252e-05,0.0,0.0003846995241474,0.0,0.0,132.33326721191406,0.0,0.0,0.0,0.5792562961578369,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682954430580139,-3477.858154296875,304.1454162597656,0.8006091713905334,0.2451651394367218,0.2219876646995544,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508352279663,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506856679916381,-2477.26953125,304.1399230957031,0.7769764065742493,0.2247227728366851,0.1581883430480957,293.136962890625,297.1499938964844,293.1499938964844,0.3930085897445678,-7161.21630859375,304.15386962890625,0.9990000128746032,0.5578395128250122,0.4567994475364685,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019922450184,-1611.4573974609375,296.8424987792969,0.4529508352279663,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947912931442261,0.5947912931442261,1.0,1.0,-1.34657621383667,0.514480471611023,0.8320958018302917,0.1940448880195617,0.0,0.0,0.770403265953064,68.38732147216797,75.0,13.774592399597168,-16355.669921875,295.3270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790617883205414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121997594833374,1.0122100114822388,-1.0317130545445252e-05,0.0,0.0003846995241474,0.0,0.0,132.33326721191406,0.0,0.0,0.0,0.5792562961578369,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694558709859848,-3497.129638671875,304.14501953125,0.7991995811462402,0.2464256286621093,0.2231700420379638,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528311967849731,-2505.511962890625,304.13970947265625,0.7771493792533875,0.2271755784749984,0.159955158829689,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240920066833,-7233.126953125,304.14471435546875,0.9990000128746032,0.5577278137207031,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228832073509,-1619.0206298828125,296.8614196777344,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705057144165,0.1942088454961776,0.0,0.0,0.7666764259338379,69.71697998046875,78.0,-1.6858949661254885,-16453.740234375,302.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.083984375,18000.0,0.0,0.0,0.381070464849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029680728912354,1.0029783248901367,-1.0201012628385795e-05,0.0,0.0003867380728479,0.0,0.0,129.39283752441406,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694558709859848,-3497.129638671875,304.14501953125,0.7991995811462402,0.2464256286621093,0.2231700420379638,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180716514587,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528311967849731,-2505.511962890625,304.13970947265625,0.7771493792533875,0.2271755784749984,0.159955158829689,293.13922119140625,297.1499938964844,293.1499938964844,0.3977240920066833,-7233.126953125,304.14471435546875,0.9990000128746032,0.5577278137207031,0.4615988433361053,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228832073509,-1619.0206298828125,296.8614196777344,0.4505180716514587,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113618373871,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561968803405762,0.5167263746261597,0.8394705057144165,0.1942088454961776,0.0,0.0,0.7666764259338379,69.71697998046875,78.0,-1.6858949661254885,-16453.740234375,302.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.083984375,18000.0,0.0,0.0,0.381070464849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029680728912354,1.0029783248901367,-1.0201012628385795e-05,0.0,0.0003867380728479,0.0,0.0,129.39283752441406,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700712144374847,-3507.381103515625,304.1448059082031,0.7981581091880798,0.2470415830612182,0.2237532436847686,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.449044793844223,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.153909146785736,-2519.70166015625,304.1396179199219,0.7768614292144775,0.2283525168895721,0.1608084589242935,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093476295471,-7279.4765625,304.1400756835937,0.9990000128746032,0.5571640133857727,0.4645678102970123,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342979624867,-1623.308349609375,296.8690795898437,0.449044793844223,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522015094757,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616845607757568,0.518038809299469,0.8436458110809326,0.1943535059690475,0.0,0.0,0.765468180179596,70.539306640625,78.0,-7.417046070098877,-16509.546875,306.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.3819223940372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999400556087494,0.9994106888771056,-1.0154099072678946e-05,0.0,0.0003876026894431,0.0,0.0,128.2482452392578,0.0,0.0,0.0,0.5734473466873169,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707022786140442,-3517.901611328125,304.14459228515625,0.796937882900238,0.2476494014263153,0.224331796169281,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438726902008,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549828499555587,-2533.826416015625,304.1395568847656,0.7763672471046448,0.229497417807579,0.1616414189338684,293.1478576660156,297.1499938964844,293.1499938964844,0.4042997658252716,-7331.498046875,304.13555908203125,0.9990000128746032,0.5562595725059509,0.4678503572940826,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461942113935,-1627.8399658203125,296.8759460449219,0.4474438726902008,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256019115448,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675414323806765,0.5194634199142456,0.8480780124664307,0.1945412904024124,0.0,0.0,0.7647607922554016,71.45125579833984,81.0,-11.89356803894043,-16569.263671875,311.4804077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5039978027344,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.382704496383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967707395553588,0.9967808723449708,-1.0117839337908665e-05,0.0,0.0003883964091073,0.0,0.0,127.39305877685548,0.0,0.0,0.0,0.572246253490448,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898432493209,-3539.362060546875,304.1442565917969,0.7940782904624939,0.2488356828689575,0.2254727631807327,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031510829925,-2561.678466796875,304.1394958496094,0.7748826742172241,0.2316980063915252,0.163249671459198,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806489467621,-7449.2314453125,304.1271057128906,0.9990000128746032,0.5534594058990479,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711140751838,-1637.44091796875,296.88800048828125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948340415954,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801422119140625,0.5226085782051086,0.8575336933135986,0.1950462311506271,0.0,0.0,0.7649099230766296,73.50274658203125,69.0,-17.736536026000977,-16698.5,321.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.3841542601585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946611523628236,0.9946712255477904,-1.008205708785681e-05,0.0,0.0003898677241522,0.0,0.0,126.64901733398438,0.0,0.0,0.0,0.5712649822235107,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719898432493209,-3539.362060546875,304.1442565917969,0.7940782904624939,0.2488356828689575,0.2254727631807327,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571031510829925,-2561.678466796875,304.1394958496094,0.7748826742172241,0.2316980063915252,0.163249671459198,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806489467621,-7449.2314453125,304.1271057128906,0.9990000128746032,0.5534594058990479,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711140751838,-1637.44091796875,296.88800048828125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948340415954,0.5854957699775696,0.5854957699775696,1.0,1.0,-1.3801422119140625,0.5226085782051086,0.8575336933135986,0.1950462311506271,0.0,0.0,0.7649099230766296,73.50274658203125,69.0,-17.736536026000977,-16698.5,321.8857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.3841542601585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946611523628236,0.9946712255477904,-1.008205708785681e-05,0.0,0.0003898677241522,0.0,0.0,126.64901733398438,0.0,0.0,0.0,0.5712649822235107,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.172964721918106,-3555.264892578125,304.14459228515625,0.7975878715515137,0.2500362694263458,0.2265016436576843,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853448629379,-2584.765869140625,304.1400756835937,0.7794551849365234,0.233868733048439,0.1647295355796814,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.551232099533081,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855039402842,-1642.3782958984375,296.90771484375,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.193118616938591,0.0,0.0,0.7646737694740295,72.47824096679688,57.0,5.4096293449401855,-16723.689453125,318.6019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953404664993286,0.9953505396842957,-1.0087122063850984e-05,0.0,0.0003911383100785,0.0,0.0,126.8301010131836,0.0,0.0,0.0,0.5714882016181946,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.172964721918106,-3555.264892578125,304.14459228515625,0.7975878715515137,0.2500362694263458,0.2265016436576843,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588853448629379,-2584.765869140625,304.1400756835937,0.7794551849365234,0.233868733048439,0.1647295355796814,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.551232099533081,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043855039402842,-1642.3782958984375,296.90771484375,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781818151474,0.5202528834342957,0.8579289317131042,0.193118616938591,0.0,0.0,0.7646737694740295,72.47824096679688,57.0,5.4096293449401855,-16723.689453125,318.6019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062259197235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953404664993286,0.9953505396842957,-1.0087122063850984e-05,0.0,0.0003911383100785,0.0,0.0,126.8301010131836,0.0,0.0,0.0,0.5714882016181946,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733860522508621,-3561.357177734375,304.14569091796875,0.8068475723266602,0.2512670159339905,0.2274708598852157,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601885557174682,-2601.065185546875,304.1412048339844,0.7897362112998962,0.2361464500427246,0.1661927103996276,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529508590698242,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861586600542,-1640.426025390625,296.9480895996094,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637573719024658,0.5135993361473083,0.8501580953598022,0.1893497109413147,0.0,0.0,0.7575869560241699,68.84566497802734,60.0,41.0572395324707,-16631.380859375,303.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871615767478944,0.9871715903282166,-1.001431610347936e-05,0.0,0.0003917431167792,0.0,0.0,124.55494689941406,0.0,0.0,0.0,0.5677832365036011,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733860522508621,-3561.357177734375,304.14569091796875,0.8068475723266602,0.2512670159339905,0.2274708598852157,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601885557174682,-2601.065185546875,304.1412048339844,0.7897362112998962,0.2361464500427246,0.1661927103996276,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529508590698242,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861586600542,-1640.426025390625,296.9480895996094,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894435882568,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637573719024658,0.5135993361473083,0.8501580953598022,0.1893497109413147,0.0,0.0,0.7575869560241699,68.84566497802734,60.0,41.0572395324707,-16631.380859375,303.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860021531581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871615767478944,0.9871715903282166,-1.001431610347936e-05,0.0,0.0003917431167792,0.0,0.0,124.55494689941406,0.0,0.0,0.0,0.5677832365036011,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735816448926925,-3564.02099609375,304.1462707519531,0.8111287355422974,0.2519942224025726,0.2280749082565307,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609704345464706,-2610.80322265625,304.1416931152344,0.7948880791664124,0.2375742495059967,0.1671341657638549,293.1445007324219,297.1499938964844,293.1499938964844,0.387600839138031,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558445453643799,0.4515278041362762,293.1006774902344,297.1499938964844,293.1499938964844,0.0043877088464796,-1639.390625,296.9769287109375,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609021186828,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.357952117919922,0.5109831094741821,0.846968948841095,0.1877941489219665,0.0,0.0,0.7500379085540771,67.28106689453125,60.0,47.04960250854492,-16576.70703125,297.6472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.087890625,18000.0,0.0,0.0,0.3858903348445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750796556472778,0.9750895500183104,-9.891808076645248e-06,0.0,0.0003916296118404,0.0,0.0,121.1079330444336,0.0,0.0,0.0,0.5623925924301147,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738098263740539,-3567.56005859375,304.1463928222656,0.8132232427597046,0.2524704337120056,0.2284798473119735,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616051346063614,-2618.88330078125,304.1417541503906,0.7976356148719788,0.2385418117046356,0.1677835136651992,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293488025665,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580301880836487,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.0043912278488278,-1639.9744873046875,296.9933166503906,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010598719120025,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.355697512626648,0.5098961591720581,0.8458013534545898,0.1871239989995956,0.0,0.0,0.7448713779449463,66.57511901855469,63.0,40.14752578735352,-16544.53125,295.05377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856377899646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648131728172302,0.9648229479789734,-9.78111165750306e-06,0.0,0.0003913733235094,0.0,0.0,118.16665649414062,0.0,0.0,0.0,0.5578527450561523,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741921752691269,-3573.721435546875,304.1463623046875,0.815251886844635,0.2530590295791626,0.2289881557226181,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.162506029009819,-2630.477783203125,304.1416015625,0.8005052208900452,0.2397587150335312,0.1686113625764846,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.560837984085083,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043986248783767,-1642.1434326171875,297.01092529296875,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.3002392053604126,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541579246520996,0.5090367197990417,0.8451211452484131,0.1865323185920715,0.0,0.0,0.7386975288391113,65.95557403564453,63.0,27.453826904296875,-16511.705078125,292.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383328437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951343297958374,0.9513528943061828,-9.630029126128647e-06,0.0,0.0003908664511982,0.0,0.0,114.3220443725586,0.0,0.0,0.0,0.5518789291381836,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.1746628731489181,-3581.452880859375,304.1461486816406,0.8167052865028381,0.2536406219005584,0.22949880361557,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634988337755203,-2643.3408203125,304.1413269042969,0.8027918934822083,0.2409728318452835,0.1694482564926147,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635784268379211,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086836278438,-1645.5908203125,297.0260925292969,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.2998418509960174,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538721799850464,0.5086351633071899,0.8452370762825012,0.1861501038074493,0.0,0.0,0.733034610748291,65.59224700927734,66.0,13.434415817260742,-16488.1171875,292.0129089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636380672455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380568265914916,0.938066303730011,-9.477864296059124e-06,0.0,0.000390181725379,0.0,0.0,110.57609558105467,0.0,0.0,0.0,0.5459778308868408,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190840482711,-3600.698974609375,304.1455078125,0.8181539177894592,0.2547821402549743,0.2305230945348739,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656819730997085,-2671.7685546875,304.1405639648437,0.8058043122291565,0.2433547675609588,0.1711166352033615,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684409141540527,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351923279464,-1655.555908203125,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088820457458496,0.8475720882415771,0.1858116388320922,0.0,0.0,0.7241588234901428,65.51083374023438,69.0,-12.274332046508787,-16471.21484375,292.92242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360272407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148898124694824,0.9148989915847778,-9.206632057612296e-06,0.0,0.000388428394217,0.0,0.0,104.1691665649414,0.0,0.0,0.0,0.5356901288032532,4.0,0.0,1.0
