time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758190840482711,-3600.698974609375,304.1455078125,0.8181539177894592,0.2547821402549743,0.2305230945348739,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656819730997085,-2671.7685546875,304.1405639648437,0.8058043122291565,0.2433547675609588,0.1711166352033615,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684409141540527,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351923279464,-1655.555908203125,297.050537109375,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177906990051,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564541339874268,0.5088820457458496,0.8475720882415771,0.1858116388320922,0.0,0.0,0.7241588234901428,65.51083374023438,69.0,-12.274332046508787,-16471.21484375,292.92242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360272407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148898124694824,0.9148989915847778,-9.206632057612296e-06,0.0,0.000388428394217,0.0,0.0,104.1691665649414,0.0,0.0,0.0,0.5356901288032532,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572530269622,-3623.09765625,304.144775390625,0.8180260062217712,0.2558921575546264,0.2315438985824585,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962575435638,-2701.944580078125,304.1398620605469,0.8070431351661682,0.2456358820199966,0.1727406084537506,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.572105884552002,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677276164293,-1668.3287353515625,297.0698547363281,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522319197654724,0.185845598578453,0.0,0.0,0.7193015217781067,66.1268539428711,72.0,-29.321165084838867,-16496.171875,296.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994098901748657,0.8994188904762268,-9.016849617182744e-06,0.0,0.0003864482278004,0.0,0.0,99.94173431396484,0.0,0.0,0.0,0.5287913084030151,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572530269622,-3623.09765625,304.144775390625,0.8180260062217712,0.2558921575546264,0.2315438985824585,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679962575435638,-2701.944580078125,304.1398620605469,0.8070431351661682,0.2456358820199966,0.1727406084537506,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.572105884552002,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044677276164293,-1668.3287353515625,297.0698547363281,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447854995727,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623961210250854,0.5101642608642578,0.8522319197654724,0.185845598578453,0.0,0.0,0.7193015217781067,66.1268539428711,72.0,-29.321165084838867,-16496.171875,296.8857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994098901748657,0.8994188904762268,-9.016849617182744e-06,0.0,0.0003864482278004,0.0,0.0,99.94173431396484,0.0,0.0,0.0,0.5287913084030151,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623580217361,-3646.59423828125,304.1441650390625,0.816679835319519,0.2569677531719208,0.2325533330440521,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145653009414,-2732.102783203125,304.1393737792969,0.8068842887878418,0.2477980852127075,0.1742980331182479,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743750929832458,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036245137453,-1682.5369873046875,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903253555298,0.5122233033180237,0.8586799502372742,0.1861545443534851,0.0,0.0,0.7185431718826294,67.29264831542969,75.0,-37.01129531860352,-16558.646484375,303.2719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930011987686157,0.893010139465332,-8.925455404096283e-06,0.0,0.00038459195639,0.0,0.0,98.1171646118164,0.0,0.0,0.0,0.5258756279945374,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785623580217361,-3646.59423828125,304.1441650390625,0.816679835319519,0.2569677531719208,0.2325533330440521,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703145653009414,-2732.102783203125,304.1393737792969,0.8068842887878418,0.2477980852127075,0.1742980331182479,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743750929832458,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036245137453,-1682.5369873046875,297.0871276855469,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608431816101,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.370903253555298,0.5122233033180237,0.8586799502372742,0.1861545443534851,0.0,0.0,0.7185431718826294,67.29264831542969,75.0,-37.01129531860352,-16558.646484375,303.2719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930011987686157,0.893010139465332,-8.925455404096283e-06,0.0,0.00038459195639,0.0,0.0,98.1171646118164,0.0,0.0,0.0,0.5258756279945374,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612641334533,-3669.904052734375,304.143798828125,0.8144102692604065,0.2580077052116394,0.2335459440946579,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725674867630005,-2761.2939453125,304.1391906738281,0.8056542873382568,0.2498466670513153,0.175786018371582,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752015709877014,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410669408738,-1697.2752685546875,297.104248046875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.186715692281723,0.0,0.0,0.721548855304718,68.89301300048828,78.0,-38.25767135620117,-16650.384765625,311.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637447834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953841924667358,0.8953931331634521,-8.930649528338108e-06,0.0,0.000383179198252,0.0,0.0,98.55976104736328,0.0,0.0,0.0,0.5268277525901794,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799612641334533,-3669.904052734375,304.143798828125,0.8144102692604065,0.2580077052116394,0.2335459440946579,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725674867630005,-2761.2939453125,304.1391906738281,0.8056542873382568,0.2498466670513153,0.175786018371582,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752015709877014,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410669408738,-1697.2752685546875,297.104248046875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554997444153,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345510482788,0.5149072408676147,0.8664382696151733,0.186715692281723,0.0,0.0,0.721548855304718,68.89301300048828,78.0,-38.25767135620117,-16650.384765625,311.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637447834015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953841924667358,0.8953931331634521,-8.930649528338108e-06,0.0,0.000383179198252,0.0,0.0,98.55976104736328,0.0,0.0,0.0,0.5268277525901794,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806465834379196,-3681.286865234375,304.1436767578125,0.8130028247833252,0.2585143446922302,0.2340348958969116,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736611723899841,-2775.417724609375,304.13916015625,0.8047232627868652,0.2508333921432495,0.1765062063932418,293.0870361328125,297.1499938964844,293.1499938964844,0.3970177173614502,-7229.9267578125,304.1322937011719,0.9990000128746032,0.5750781893730164,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045601003803312,-1704.7080078125,297.1130676269531,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541129112243,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.3871352672576904,0.5164517760276794,0.870683491230011,0.1870915740728378,0.0,0.0,0.7243345379829407,69.82742309570312,78.0,-37.48503494262695,-16704.666015625,316.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.3771124482154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899609386920929,0.89961838722229,-8.967102075985167e-06,0.0,0.0003827211912721,0.0,0.0,99.56997680664062,0.0,0.0,0.0,0.5286459922790527,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.181319460272789,-3692.438720703125,304.14361572265625,0.8114453554153442,0.259012222290039,0.2345185875892639,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747323423624038,-2789.220458984375,304.1391906738281,0.8036270141601562,0.2517984807491302,0.1772123873233795,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746033191680908,0.4637295007705688,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792534947395,-1712.1424560546875,297.12213134765625,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629350662231,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932338953018188,0.5181183815002441,0.8751155734062195,0.1875324994325637,0.0,0.0,0.7279088497161865,70.83837127685547,81.0,-36.20316696166992,-16763.404296875,321.5082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768583834171295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905695915222168,0.9057049751281738,-9.024763130582867e-06,0.0,0.0003824633604381,0.0,0.0,101.07854461669922,0.0,0.0,0.0,0.531294047832489,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242059469223,-3713.994873046875,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695498943328,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768112778663635,-2815.924560546875,304.1393127441406,0.8010538816452026,0.2536739408969879,0.1785892844200134,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726315975189209,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179303899407,-1727.009765625,297.1412658691406,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061750173568726,0.5217838883399963,0.8843911290168762,0.1886132806539535,0.0,0.0,0.7372148036956787,73.05528259277344,84.0,-32.88768005371094,-16891.5234375,332.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229187965393066,0.922927975654602,-9.199459782394117e-06,0.0,0.0003826148458756,0.0,0.0,105.51806640625,0.0,0.0,0.0,0.5388648509979248,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242059469223,-3713.994873046875,304.1435546875,0.8079566955566406,0.2599823176860809,0.2354695498943328,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768112778663635,-2815.924560546875,304.1393127441406,0.8010538816452026,0.2536739408969879,0.1785892844200134,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726315975189209,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179303899407,-1727.009765625,297.1412658691406,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480552196502,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061750173568726,0.5217838883399963,0.8843911290168762,0.1886132806539535,0.0,0.0,0.7372148036956787,73.05528259277344,84.0,-32.88768005371094,-16891.5234375,332.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076632499695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229187965393066,0.922927975654602,-9.199459782394117e-06,0.0,0.0003826148458756,0.0,0.0,105.51806640625,0.0,0.0,0.0,0.5388648509979248,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974750041961,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981223464012146,0.0,0.1799280196428299,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16192626953125,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662762880325,0.0,0.0,0.0,75.48760223388672,60.0,-29.23590087890625,-17030.673828125,344.9382019042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461030960083008,0.94611257314682,-9.448122909816448e-06,0.0,0.0,0.0,0.0,111.79058837890624,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363974750041961,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981223464012146,0.0,0.1799280196428299,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16192626953125,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198713302612305,0.5258508920669556,0.8940204381942749,0.1899662762880325,0.0,0.0,0.0,75.48760223388672,60.0,-29.23590087890625,-17030.673828125,344.9382019042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461030960083008,0.94611257314682,-9.448122909816448e-06,0.0,0.0,0.0,0.0,111.79058837890624,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0009576667216606,293.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0002794096944853,292.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007629394531,0.0,0.0,0.0007306667394004,292.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.0020775359589606,292.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778381347656,0.0,0.0,0.0013253992656245,291.1337280273437,294.1499938964844,254.8247985839844,253.99490356445312,273.3598327636719,278.9551086425781,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006500372197479,2.0368711162177533e-08,0.0065003521740436,-0.0469980426132679,0.0,0.0,0.0,-0.0421663038432598,60.0,-344.8152770996094,-0.0,-2.8323024707788136e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.385949754648365e-18,-9.387460186446885e-18,1.510277408976346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0009576667216606,293.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0002794096944853,292.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007629394531,0.0,0.0,0.0007306667394004,292.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.0020775359589606,292.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778381347656,0.0,0.0,0.0013253992656245,291.1337280273437,294.1499938964844,254.8247985839844,253.99490356445312,273.3598327636719,278.9551086425781,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.006500372197479,2.0368711162177533e-08,0.0065003521740436,-0.0469980426132679,0.0,0.0,0.0,-0.0421663038432598,60.0,-344.8152770996094,-0.0,-2.8323024707788136e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.385949754648365e-18,-9.387460186446885e-18,1.510277408976346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493713378906,0.0,0.0,0.0001287679333472,293.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001138578372774,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707336425781,0.0,0.0,9.973021951736882e-05,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,0.000167473393958,292.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509216308594,0.0,0.0,0.0005400925292633,291.13397216796875,294.1499938964844,254.81417846679688,253.98550415039065,272.9361572265625,271.20635986328125,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600350892171,1.7713103872551983e-08,0.0012600173940882,-0.0452623330056667,0.0,0.0,0.0,-0.0143981277942657,60.0,-173.2826385498047,-0.0,-1.0824346929894097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7936647410498074e-20,-1.9248733576591904e-20,1.3120876807067681e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001037510883179,293.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001086312186089,292.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,8.068326133070514e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.000110166176455,292.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321533203125,0.0,0.0,0.0005152997327968,291.1340637207031,294.1499938964844,254.8048095703125,253.9772186279297,272.7520446777344,265.90997314453125,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023241095244,1.7299200294473852e-08,0.0011023068800568,-0.0443346388638019,0.0,0.0,0.0,-0.0134117351844906,60.0,-81.14143371582031,-0.0,-8.284698083116383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.871158786883593e-21,-7.209387948346812e-21,2.3382295653600032e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309387207031,0.0,0.0,0.0001027464386424,293.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001081794252968,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520263671875,0.0,0.0,7.991364691406488e-05,291.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,0.0001082195376511,292.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8137512207031,0.0,0.0,0.0005131566431373,291.1341247558594,294.1499938964844,254.7966461181641,253.97000122070312,272.5768737792969,262.3812866210937,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947440750896,1.6930135515735856e-08,0.0010947270784527,-0.0433746688067913,0.0,0.0,0.0,-0.0132063571363687,60.0,-46.72944259643555,-0.0,-8.171150511770976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.78174936761649e-21,-7.297545691481932e-21,2.5157965258138333e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42218017578125,0.0,0.0,0.0001024179873638,293.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001078482746379,292.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.0,0.0,7.965847180457786e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001078520945156,292.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955322265625,0.0,0.0,0.0005115857929922,291.1342163085937,294.1499938964844,254.78965759277344,253.9638061523437,272.40399169921875,260.01593017578125,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913196019828,1.6542214709147632e-08,0.0010913030710071,-0.0423609986901283,0.0,0.0,0.0,-0.0130135063081979,60.0,-34.18082427978516,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.779477852106237e-21,-7.299814783611484e-21,2.5203369315052468e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,0.000101751065813,293.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001071462829713,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,7.91397615103051e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0001071494189091,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596740722656,0.0,0.0,0.0005082558491267,291.13433837890625,294.1499938964844,254.7789764404297,253.95431518554688,272.0647277832031,257.3333740234375,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.901588439941406,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.779438270221457e-21,-7.299851942115563e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40484619140625,0.0,0.0,0.000101751065813,293.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001071462829713,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42547607421875,0.0,0.0,7.91397615103051e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,0.0001071494189091,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7596740722656,0.0,0.0,0.0005082558491267,291.13433837890625,294.1499938964844,254.7789764404297,253.95431518554688,272.0647277832031,257.3333740234375,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.901588439941406,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.779438270221457e-21,-7.299851942115563e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001010371561278,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001063945455825,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,7.858448952902108e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001063976160367,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7244873046875,0.0,0.0,0.0005046899314038,291.13446044921875,294.1499938964844,254.7723999023437,253.94842529296875,271.73406982421875,256.0727844238281,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91775131225586,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38787841796875,0.0,0.0,0.0001010371561278,293.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0001063945455825,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082336425781,0.0,0.0,7.858448952902108e-05,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001063976160367,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7244873046875,0.0,0.0,0.0005046899314038,291.13446044921875,294.1499938964844,254.7723999023437,253.94842529296875,271.73406982421875,256.0727844238281,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91775131225586,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001002915087155,293.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001056093897204,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,7.800454477546737e-05,290.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0001056124019669,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900329589844,0.0,0.0,0.0005009655142202,291.1345520019531,294.1499938964844,254.76954650878903,253.94583129882807,271.4119567871094,255.45957946777344,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61738395690918,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712158203125,0.0,0.0,0.0001002915087155,293.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001056093897204,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3913269042969,0.0,0.0,7.800454477546737e-05,290.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,0.0001056124019669,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6900329589844,0.0,0.0,0.0005009655142202,291.1345520019531,294.1499938964844,254.76954650878903,253.94583129882807,271.4119567871094,255.45957946777344,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61738395690918,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,9.953038534149528e-05,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001048079429892,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,7.741255831206217e-05,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.000104810897028,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562805175781,0.0,0.0,0.0004971637390553,291.1346130371094,294.1499938964844,254.77003479003903,253.9461669921875,271.0982971191406,255.1510009765625,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39715003967285,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3549194335937,0.0,0.0,9.953038534149528e-05,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001048079429892,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,7.741255831206217e-05,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,0.000104810897028,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6562805175781,0.0,0.0,0.0004971637390553,291.1346130371094,294.1499938964844,254.77003479003903,253.9461669921875,271.0982971191406,255.1510009765625,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39715003967285,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,9.91489869193174e-05,293.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0001044063392328,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,7.711591752013192e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69586181640625,0.0,0.0,0.0001044092568918,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396484375,0.0,0.0,0.000495258718729,291.1346130371094,294.1499938964844,254.7714233398437,253.9473419189453,270.944580078125,255.05821228027344,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.29016494750977,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,9.876950207399204e-05,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001040067436406,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,7.682076102355495e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0001040096321958,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231689453125,0.0,0.0,0.000493363244459,291.1346435546875,294.1499938964844,254.7735137939453,253.9491424560547,270.7929077148437,254.9908905029297,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18323516845703,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,9.802299609873444e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001032206928357,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,7.624014688190073e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001032235231832,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907592773437,0.0,0.0,0.0004896345199085,291.1346435546875,294.1499938964844,254.77960205078125,253.95440673828125,270.4955749511719,254.90582275390625,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.969945907592773,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,9.802299609873444e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001032206928357,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,7.624014688190073e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.0001032235231832,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907592773437,0.0,0.0,0.0004896345199085,291.1346435546875,294.1499938964844,254.77960205078125,253.95440673828125,270.4955749511719,254.90582275390625,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.969945907592773,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,9.730389865580946e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001024634912027,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.568084402009845e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001024662633426,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,0.0004860426997765,291.1346130371094,294.1499938964844,254.7879180908203,253.961654663086,270.2060546875,254.8606109619141,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.759973526000977,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3078308105469,0.0,0.0,9.730389865580946e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001024634912027,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.568084402009845e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,0.0001024662633426,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5589599609375,0.0,0.0,0.0004860426997765,291.1346130371094,294.1499938964844,254.7879180908203,253.961654663086,270.2060546875,254.8606109619141,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.759973526000977,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,9.662863885750994e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001017524482449,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,7.515564357163385e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.000101755169453,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277709960937,0.0,0.0,0.0004826698277611,291.134521484375,294.1499938964844,254.798095703125,253.9705352783203,269.9240417480469,254.8373565673828,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55746459960937,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926940917969,0.0,0.0,9.662863885750994e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001017524482449,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,7.515564357163385e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.000101755169453,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277709960937,0.0,0.0,0.0004826698277611,291.134521484375,294.1499938964844,254.798095703125,253.9705352783203,269.9240417480469,254.8373565673828,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55746459960937,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
