time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27783203125,0.0,0.0,9.60116522037424e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001011027779895,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,7.467576506314799e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.00010110544099,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971618652344,0.0,0.0,0.0004795880522578,291.1344299316406,294.1499938964844,254.8097686767578,253.98074340820312,269.64923095703125,254.8267364501953,290.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36691665649414,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27783203125,0.0,0.0,9.60116522037424e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001011027779895,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,7.467576506314799e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,0.00010110544099,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971618652344,0.0,0.0,0.0004795880522578,291.1344299316406,294.1499938964844,254.8097686767578,253.98074340820312,269.64923095703125,254.8267364501953,290.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36691665649414,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705078125,0.0,0.0,9.572815179126336e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001008042600005,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889709472656,0.0,0.0,7.445526716765016e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001008069011732,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4820556640625,0.0,0.0,0.000478172005387,291.13433837890625,294.1499938964844,254.8160552978516,253.9862365722656,269.5144348144531,254.8244781494141,290.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27727508544922,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26324462890625,0.0,0.0,9.546239016344772e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0001005244121188,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,7.424855721183121e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,0.0001005270314635,292.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,0.0004768445214722,291.13427734375,294.1499938964844,254.8225555419922,253.991928100586,269.3812866210937,254.8236846923828,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.191844940185547,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488708496094,0.0,0.0,9.49856112129055e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0001000223783194,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,7.387773075606674e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001000249467324,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.0004744631005451,291.1340637207031,294.1499938964844,254.83609008789065,254.0037841796875,269.1197814941406,254.8252868652344,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03449821472168,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2488708496094,0.0,0.0,9.49856112129055e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0001000223783194,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,7.387773075606674e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001000249467324,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.0004744631005451,291.1340637207031,294.1499938964844,254.83609008789065,254.0037841796875,269.1197814941406,254.8252868652344,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03449821472168,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,9.458199929213151e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.95973969111219e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,7.35638095648028e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,9.959992166841404e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.408447265625,0.0,0.0,0.0004724471655208,291.1338195800781,294.1499938964844,254.8500061035156,254.0159606933593,268.8644104003906,254.8298492431641,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89589500427246,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23468017578125,0.0,0.0,9.458199929213151e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.95973969111219e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,7.35638095648028e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,9.959992166841404e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.408447265625,0.0,0.0,0.0004724471655208,291.1338195800781,294.1499938964844,254.8500061035156,254.0159606933593,268.8644104003906,254.8298492431641,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.89589500427246,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,9.424913878319784e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.924689948093146e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,7.330491644097492e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,9.924938785843553e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0004707845801021,291.1335144042969,294.1499938964844,254.8639068603516,254.0281524658203,268.61480712890625,254.8363800048828,290.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77614974975586,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.220703125,0.0,0.0,9.424913878319784e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.924689948093146e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383728027344,0.0,0.0,7.330491644097492e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,9.924938785843553e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0004707845801021,291.1335144042969,294.1499938964844,254.8639068603516,254.0281524658203,268.61480712890625,254.8363800048828,290.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77614974975586,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,9.398222027812152e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.89658510661684e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,7.309731154236943e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,9.896830306388438e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0004694513918366,291.1331787109375,294.1499938964844,254.87744140625,254.0400238037109,268.3706970214844,254.8441467285156,290.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.674579620361328,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,9.398222027812152e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.89658510661684e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243347167969,0.0,0.0,7.309731154236943e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,9.896830306388438e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0004694513918366,291.1331787109375,294.1499938964844,254.87744140625,254.0400238037109,268.3706970214844,254.8441467285156,290.8732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.674579620361328,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,9.387156751472504e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.884934843285008e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,7.301125151570886e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,9.885177860269324e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0004688987392,291.1329650878906,294.1499938964844,254.8839569091797,254.0457458496093,268.2505798339844,254.84835815429688,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.63026237487793,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,9.377497917739674e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.874764509731904e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,7.293612725334242e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240539550781,0.0,0.0,9.875006071524696e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.0004684163432102,291.1327819824219,294.1499938964844,254.8902282714844,254.0512542724609,268.1317443847656,254.85272216796875,290.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992067934945,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.590007781982425,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,9.362040145788342e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.858489647740498e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,7.281589932972565e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,9.858727571554482e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0004676443058997,291.1322937011719,294.1499938964844,254.9019012451172,254.0615234375,267.8976745605469,254.86170959472656,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52088928222656,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,9.362040145788342e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.858489647740498e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,7.281589932972565e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,9.858727571554482e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.296142578125,0.0,0.0,0.0004676443058997,291.1322937011719,294.1499938964844,254.9019012451172,254.0615234375,267.8976745605469,254.86170959472656,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52088928222656,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,9.351089829578996e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.846960892900825e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,7.273072696989402e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,9.847195906331764e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0004670974449254,291.1317749023437,294.1499938964844,254.91207885742188,254.0704803466797,267.6682434082031,254.87081909179688,290.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46563148498535,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,9.351089829578996e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.846960892900825e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,7.273072696989402e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,9.847195906331764e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0004670974449254,291.1317749023437,294.1499938964844,254.91207885742188,254.0704803466797,267.6682434082031,254.87081909179688,290.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.46563148498535,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531982421875,0.0,0.0,9.34330455493182e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.838765254244208e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,7.267017645062879e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,9.83899662969634e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,0.0004667086759582,291.1311950683594,294.1499938964844,254.9203948974609,254.0778350830078,267.4432678222656,254.8797607421875,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42180633544922,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531982421875,0.0,0.0,9.34330455493182e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.838765254244208e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697998046875,0.0,0.0,7.267017645062879e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,9.83899662969634e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,0.0004667086759582,291.1311950683594,294.1499938964844,254.9203948974609,254.0778350830078,267.4432678222656,254.8797607421875,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42180633544922,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,9.337325900560244e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.8324722785037e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564636230469,0.0,0.0,7.262367580551654e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,9.832700743572786e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0004664101579692,291.1305236816406,294.1499938964844,254.92648315429688,254.08322143554688,267.2225646972656,254.8882293701172,290.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38597869873047,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1401062011719,0.0,0.0,9.337325900560244e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.8324722785037e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564636230469,0.0,0.0,7.262367580551654e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,9.832700743572786e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154846191406,0.0,0.0,0.0004664101579692,291.1305236816406,294.1499938964844,254.92648315429688,254.08322143554688,267.2225646972656,254.8882293701172,290.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38597869873047,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1335754394531,0.0,0.0,9.334780770586804e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.829792543314396e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,7.260387792484835e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,9.83002028078772e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023010253906,0.0,0.0,0.0004662830615416,291.1301574707031,294.1499938964844,254.92857360839844,254.0850982666016,267.11376953125,254.8921661376953,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37026596069336,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271057128906,0.0,0.0,9.33246992644854e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.827360918279736e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1432800292969,0.0,0.0,7.258590630954131e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,9.827586472965776e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891784667969,0.0,0.0,0.0004661676939576,291.1297912597656,294.1499938964844,254.92996215820312,254.0863494873047,267.0059509277344,254.8958740234375,290.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.355758666992188,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,9.328512533102185e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.823195432545616e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.255512900883332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.823418804444373e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0004659701080527,291.1289978027344,294.1499938964844,254.93045043945312,254.0868682861328,266.79327392578125,254.90237426757807,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33012580871582,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,9.328512533102185e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.823195432545616e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.255512900883332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,9.823418804444373e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0004659701080527,291.1289978027344,294.1499938964844,254.93045043945312,254.0868682861328,266.79327392578125,254.90237426757807,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33012580871582,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,9.325506107416004e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.820032573770732e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,7.253174408106133e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,9.82025230769068e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0004658200487028,291.1281433105469,294.1499938964844,254.92759704589844,254.08447265625,266.5844116210937,254.90737915039065,290.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.309091567993164,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,9.325506107416004e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.820032573770732e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,7.253174408106133e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,9.82025230769068e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0004658200487028,291.1281433105469,294.1499938964844,254.92759704589844,254.08447265625,266.5844116210937,254.90737915039065,290.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.309091567993164,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887451171875,0.0,0.0,9.323641279479487e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.818070248002186e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,7.251723582157865e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.81828779913485e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.000465726974653,291.1271667480469,294.1499938964844,254.9210205078125,254.07882690429688,266.37921142578125,254.91053771972656,290.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29319953918457,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887451171875,0.0,0.0,9.323641279479487e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.818070248002186e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,7.251723582157865e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.81828779913485e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.000465726974653,291.1271667480469,294.1499938964844,254.9210205078125,254.07882690429688,266.37921142578125,254.91053771972656,290.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29319953918457,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,9.323161793872714e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.817568206926808e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,7.251351053128019e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,9.817782847676426e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004657031677197,291.12615966796875,294.1499938964844,254.91033935546875,254.0695953369141,266.177490234375,254.9114990234375,290.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.283241271972656,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,9.323161793872714e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.817568206926808e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915222167969,0.0,0.0,7.251351053128019e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,9.817782847676426e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004657031677197,291.12615966796875,294.1499938964844,254.91033935546875,254.0695953369141,266.177490234375,254.9114990234375,290.689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.283241271972656,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,9.32351904339157e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.817945101531222e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,7.251628994708881e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.818158287089318e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004657210374716,291.1256103515625,294.1499938964844,254.90335083007807,254.06353759765625,266.077880859375,254.9110412597656,290.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28076362609864,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,9.324317215941846e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.818786929827183e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0788269042969,0.0,0.0,7.25224963389337e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,9.818998660193756e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.000465760967927,291.12506103515625,294.1499938964844,254.89520263671875,254.05645751953125,265.9790954589844,254.90988159179688,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.28010368347168,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,9.32735565584153e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.821988351177424e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,7.254612864926457e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,9.822197898756713e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0004659128317143,291.1238708496094,294.1499938964844,254.8751983642578,254.03909301757807,265.7838134765625,254.9052734375,290.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,-0.007364131975919,60.0,-24.2846908569336,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512084960937,0.0,0.0,9.32735565584153e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.821988351177424e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,7.254612864926457e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,9.822197898756713e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0004659128317143,291.1238708496094,294.1499938964844,254.8751983642578,254.03909301757807,265.7838134765625,254.9052734375,290.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,-0.007364131975919,60.0,-24.2846908569336,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,9.332451008958742e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.827355825109409e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,7.258575351443142e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.82756246230565e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,0.000466167461127,291.1225891113281,294.1499938964844,254.8500061035156,254.01715087890625,265.5915222167969,254.8972320556641,290.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209872089295686e-09,0.0009943996556103,-0.0127014350146055,0.0,0.0,0.0,-0.0073955710977315,60.0,-24.297760009765625,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0388488769531,0.0,0.0,9.332451008958742e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.827355825109409e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0536804199219,0.0,0.0,7.258575351443142e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,9.82756246230565e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,0.000466167461127,291.1225891113281,294.1499938964844,254.8500061035156,254.01715087890625,265.5915222167969,254.8972320556641,290.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209872089295686e-09,0.0009943996556103,-0.0127014350146055,0.0,0.0,0.0,-0.0073955710977315,60.0,-24.297760009765625,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,9.339258394902572e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.834526281338184e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,7.263870065798983e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,9.834730735747144e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,0.0004665075684897,291.1212158203125,294.1499938964844,254.8212280273437,253.9920349121093,265.4020080566406,254.8853759765625,290.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31918907165528,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
