time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,9.339258394902572e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.834526281338184e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,7.263870065798983e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423583984375,0.0,0.0,9.834730735747144e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,0.0004665075684897,291.1212158203125,294.1499938964844,254.8212280273437,253.9920349121093,265.4020080566406,254.8853759765625,290.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31918907165528,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,9.34706476982683e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.842748841037974e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,7.269941852428019e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.842951112659648e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0004668976180255,291.1197814941406,294.1499938964844,254.79087829589844,253.9654235839844,265.21514892578125,254.86990356445312,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34560203552246,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,9.34706476982683e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.842748841037974e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,7.269941852428019e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,9.842951112659648e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0004668976180255,291.1197814941406,294.1499938964844,254.79087829589844,253.9654235839844,265.21514892578125,254.86990356445312,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34560203552246,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,9.351356857223436e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.847269393503666e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,7.273280061781406e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,9.847470209933816e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0004671120550483,291.1190185546875,294.1499938964844,254.775146484375,253.9515838623047,265.1227111816406,254.86083984375,290.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.360322952270508,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0021667480469,0.0,0.0,9.355905058328062e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.852059883996844e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.276817632373422e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,9.852259972831234e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0004673392977565,291.11822509765625,294.1499938964844,254.75906372070312,253.9374084472656,265.0309143066406,254.8509826660156,290.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.3759765625,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,9.365755249746144e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.862434671958908e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,7.284479215741158e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5236511230469,0.0,0.0,9.862631850410251e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0004678314144257,291.1166076660156,294.1499938964844,254.7258758544922,253.9081115722656,264.8491516113281,254.82891845703125,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.410001754760746,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900817871094,0.0,0.0,9.365755249746144e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.862434671958908e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,7.284479215741158e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5236511230469,0.0,0.0,9.862631850410251e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0004678314144257,291.1166076660156,294.1499938964844,254.7258758544922,253.9081115722656,264.8491516113281,254.82891845703125,290.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.410001754760746,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,9.376570233143866e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.873824456008153e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,7.292890222743154e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,9.874020179267971e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,0.0004683717270381,291.1148986816406,294.1499938964844,254.69143676757807,253.87762451171875,264.6698303222656,254.8038787841797,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44756507873535,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,9.376570233143866e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.873824456008153e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,7.292890222743154e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51739501953125,0.0,0.0,9.874020179267971e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,0.0004683717270381,291.1148986816406,294.1499938964844,254.69143676757807,253.87762451171875,264.6698303222656,254.8038787841797,290.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44756507873535,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,9.388280886923894e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.886158659355716e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,7.30199899408035e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,9.886351472232492e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,0.0004689568013418,291.1130676269531,294.1499938964844,254.65586853027344,253.84605407714844,264.4928283691406,254.77609252929688,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.488431930541992,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96600341796875,0.0,0.0,9.388280886923894e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.886158659355716e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797668457031,0.0,0.0,7.30199899408035e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111083984375,0.0,0.0,9.886351472232492e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.869384765625,0.0,0.0,0.0004689568013418,291.1130676269531,294.1499938964844,254.65586853027344,253.84605407714844,264.4928283691406,254.77609252929688,290.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.488431930541992,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540710449219,0.0,0.0,9.400799171999096e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.899342694552617e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,7.311734952963889e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,9.899533324642108e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84619140625,0.0,0.0,0.0004695821844507,291.11114501953125,294.1499938964844,254.6192779541016,253.81349182128903,264.318115234375,254.7457733154297,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53232765197754,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540710449219,0.0,0.0,9.400799171999096e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.899342694552617e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,7.311734952963889e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,9.899533324642108e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84619140625,0.0,0.0,0.0004695821844507,291.11114501953125,294.1499938964844,254.6192779541016,253.81349182128903,264.318115234375,254.7457733154297,290.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53232765197754,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,9.407328616362064e-05,292.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.90621920209378e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,7.316813571378589e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,9.90640910458751e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0004699083801824,291.1101379394531,294.1499938964844,254.60061645507807,253.796875,264.2315979003906,254.72970581054688,290.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55533027648925,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.414018131792544e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.913263784255832e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,7.322016608668491e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,9.9134529591538e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231506347656,0.0,0.0,0.0004702425503637,291.109130859375,294.1499938964844,254.58175659179688,253.78005981445312,264.1456298828125,254.7130889892578,290.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57895278930664,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,9.427811164641751e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.92779023363255e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,7.332744280574843e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.927977225743234e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,0.0004709316417574,291.1070251464844,294.1499938964844,254.5434417724609,253.745849609375,263.97528076171875,254.67832946777344,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62785720825196,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,9.427811164641751e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.92779023363255e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,7.332744280574843e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,9.927977225743234e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80029296875,0.0,0.0,0.0004709316417574,291.1070251464844,294.1499938964844,254.5434417724609,253.745849609375,263.97528076171875,254.67832946777344,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62785720825196,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.442043665330856e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.94278016150929e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,7.343813922489062e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,9.94296497083269e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0004716426774393,291.10479736328125,294.1499938964844,254.50442504882807,253.7109832763672,263.8070068359375,254.6416931152344,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67869758605957,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9184265136719,0.0,0.0,9.442043665330856e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.94278016150929e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,7.343813922489062e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,9.94296497083269e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0004716426774393,291.10479736328125,294.1499938964844,254.50442504882807,253.7109832763672,263.8070068359375,254.6416931152344,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67869758605957,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066162109375,0.0,0.0,9.456569387111811e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.958077862393112e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,7.355112029472366e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,9.958260488929228e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,0.0004723683232441,291.1024780273437,294.1499938964844,254.4648284912109,253.6755523681641,263.64080810546875,254.60340881347656,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.731016159057617,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066162109375,0.0,0.0,9.456569387111811e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.958077862393112e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,7.355112029472366e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,9.958260488929228e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,0.0004723683232441,291.1024780273437,294.1499938964844,254.4648284912109,253.6755523681641,263.64080810546875,254.60340881347656,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.731016159057617,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,9.471236262470484e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.973524720408022e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,7.366520003415644e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,9.973705164156854e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325744628906,0.0,0.0,0.0004731010703835,291.1000366210937,294.1499938964844,254.4247589111328,253.6396484375,263.4765930175781,254.563720703125,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.784343719482425,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948059082031,0.0,0.0,9.471236262470484e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.973524720408022e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,7.366520003415644e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,9.973705164156854e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325744628906,0.0,0.0,0.0004731010703835,291.1000366210937,294.1499938964844,254.4247589111328,253.6396484375,263.4765930175781,254.563720703125,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.784343719482425,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,9.47857552091591e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.98125397018157e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.901611328125,0.0,0.0,7.372227992163971e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,9.98143368633464e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,0.0004734677204396,291.0987854003906,294.1499938964844,254.4045867919922,253.6215667724609,263.395263671875,254.5434112548828,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.811243057250977,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.883056640625,0.0,0.0,9.485893679084256e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.988960664486513e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8956604003906,0.0,0.0,7.377919246209785e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,9.98913892544806e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.000473833293654,291.0975036621094,294.1499938964844,254.38433837890625,253.6033935546875,263.3143920898437,254.52284240722656,290.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.838211059570312,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,9.500391024630515e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001000422853394,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,7.389195525320247e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001000440533971,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.0004745575424749,291.0948486328125,294.1499938964844,254.3436584472656,253.56689453125,263.1540832519531,254.48106384277344,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89213752746582,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,9.500391024630515e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001000422853394,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,7.389195525320247e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001000440533971,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68817138671875,0.0,0.0,0.0004745575424749,291.0948486328125,294.1499938964844,254.3436584472656,253.56689453125,263.1540832519531,254.48106384277344,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89213752746582,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.859619140625,0.0,0.0,9.514587873127311e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001001917989924,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,7.40023679099977e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.0001001935452222,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0004752667737193,291.09210205078125,294.1499938964844,254.30284118652344,253.5302581787109,262.9956970214844,254.4385681152344,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.945669174194336,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.859619140625,0.0,0.0,9.514587873127311e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001001917989924,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,7.40023679099977e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534606933594,0.0,0.0,0.0001001935452222,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0004752667737193,291.09210205078125,294.1499938964844,254.30284118652344,253.5302581787109,262.9956970214844,254.4385681152344,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.945669174194336,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479309082031,0.0,0.0,9.5283510745503e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.000100336757896,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,7.410941907437518e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001003384822979,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0004759543517138,291.0892333984375,294.1499938964844,254.2620086669922,253.4935607910156,262.83917236328125,254.3955841064453,290.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.998367309570312,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8479309082031,0.0,0.0,9.5283510745503e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.000100336757896,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,7.410941907437518e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,0.0001003384822979,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0004759543517138,291.0892333984375,294.1499938964844,254.2620086669922,253.4935607910156,262.83917236328125,254.3955841064453,290.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.998367309570312,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,9.541563485981897e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001004759033094,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,7.421218469971791e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001004776131594,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62261962890625,0.0,0.0,0.0004766144265886,291.0862731933594,294.1499938964844,254.2212677001953,253.4569396972656,262.6845397949219,254.3523101806641,290.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04981803894043,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,9.541563485981897e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001004759033094,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,7.421218469971791e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001004776131594,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62261962890625,0.0,0.0,0.0004766144265886,291.0862731933594,294.1499938964844,254.2212677001953,253.4569396972656,262.6845397949219,254.3523101806641,290.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04981803894043,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,9.547929948894308e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001005429512588,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,7.426169759128243e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0001005446465569,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,0.0004769324732478,291.0847473144531,294.1499938964844,254.20095825195312,253.43869018554688,262.60791015625,254.33062744140625,290.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07494163513184,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,9.554121061228216e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.000100608151115,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,7.430984987877309e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001006098391371,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,0.0004772417596541,291.08319091796875,294.1499938964844,254.1807098388672,253.4205017089844,262.5317687988281,254.30894470214844,290.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09962272644043,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,9.565935033606364e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001007325772661,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246765136719,0.0,0.0,7.440173794748262e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0001007342434604,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795593261719,0.0,0.0,0.0004778319853357,291.0799865722656,294.1499938964844,254.1404571533203,253.3843231201172,262.3807678222656,254.2656707763672,290.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14752197265625,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81298828125,0.0,0.0,9.565935033606364e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001007325772661,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246765136719,0.0,0.0,7.440173794748262e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0001007342434604,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795593261719,0.0,0.0,0.0004778319853357,291.0799865722656,294.1499938964844,254.1404571533203,253.3843231201172,262.3807678222656,254.2656707763672,290.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14752197265625,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,9.576935553923248e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001008484323392,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,7.44872959330678e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,0.0001008500767056,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582580566406,0.0,0.0,0.0004783815238624,291.0766906738281,294.1499938964844,254.10064697265625,253.34852600097656,262.2315979003906,254.22262573242188,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.193164825439453,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,9.576935553923248e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001008484323392,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129272460937,0.0,0.0,7.44872959330678e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,0.0001008500767056,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582580566406,0.0,0.0,0.0004783815238624,291.0766906738281,294.1499938964844,254.10064697265625,253.34852600097656,262.2315979003906,254.22262573242188,290.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.193164825439453,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
