time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,9.587066597305238e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0001009551269817,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,7.45660945540294e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.0001009567640721,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370483398437,0.0,0.0,0.0004788876685779,291.0732727050781,294.1499938964844,254.06134033203125,253.313217163086,262.0841979980469,254.1800079345703,290.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23628616333008,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.789794921875,0.0,0.0,9.587066597305238e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,0.0001009551269817,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,7.45660945540294e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.0001009567640721,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370483398437,0.0,0.0,0.0004788876685779,291.0732727050781,294.1499938964844,254.06134033203125,253.313217163086,262.0841979980469,254.1800079345703,290.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23628616333008,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,9.596288873581216e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001010522610158,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,7.463782094419003e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001010538690024,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.0004793484113179,291.0697326660156,294.1499938964844,254.022705078125,253.27850341796875,261.93865966796875,254.137924194336,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27667617797852,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,9.596288873581216e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001010522610158,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,7.463782094419003e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001010538690024,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,0.0004793484113179,291.0697326660156,294.1499938964844,254.022705078125,253.27850341796875,261.93865966796875,254.137924194336,290.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27667617797852,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724304199219,0.0,0.0,9.600547491572796e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001010971172945,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,7.46709483792074e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001010987180052,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054931640625,0.0,0.0,0.0004795611894223,291.06793212890625,294.1499938964844,254.003646850586,253.2613983154297,261.8666076660156,254.1171417236328,290.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548926011542335e-09,0.0010229519102722,-0.0214474610984325,0.0,0.0,0.0,-0.009050884284079,60.0,-25.29573631286621,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666320800781,0.0,0.0,9.604574734112248e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001011395361274,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,7.470227137673646e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001011411295621,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950256347656,0.0,0.0,0.0004797624133061,291.06610107421875,294.1499938964844,253.9848022460937,253.2444763183593,261.7950134277344,254.09654235839844,290.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.31411933898925,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,9.611910354578868e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001012167922453,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,7.475932216038927e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001012183638522,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.0004801288887392,291.0623474121094,294.1499938964844,253.94776916503903,253.2112579345703,261.6531066894531,254.05593872070312,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34862899780273,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,9.611910354578868e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,0.0001012167922453,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,7.475932216038927e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929748535156,0.0,0.0,0.0001012183638522,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.0004801288887392,291.0623474121094,294.1499938964844,253.94776916503903,253.2112579345703,261.6531066894531,254.05593872070312,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34862899780273,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,9.618286276236176e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001012839493341,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,7.480891508748755e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001012855063891,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0004804474592674,291.0584716796875,294.1499938964844,253.9117126464844,253.178955078125,261.5130310058594,254.0162353515625,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.37995719909668,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,9.618286276236176e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001012839493341,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,7.480891508748755e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0001012855063891,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,0.0004804474592674,291.0584716796875,294.1499938964844,253.9117126464844,253.178955078125,261.5130310058594,254.0162353515625,290.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.37995719909668,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.623701043892652e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001013409855659,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,7.485102833015844e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001013425207929,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0004807180084753,291.0544738769531,294.1499938964844,253.8767547607422,253.1476593017578,261.374755859375,253.97756958007807,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40804100036621,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.623701043892652e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001013409855659,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,7.485102833015844e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001013425207929,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.0004807180084753,291.0544738769531,294.1499938964844,253.8767547607422,253.1476593017578,261.374755859375,253.97756958007807,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40804100036621,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,9.628155385144056e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001013879009406,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,7.488566916435957e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001013894216157,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,0.0004809405654668,291.0503845214844,294.1499938964844,253.84298706054688,253.11749267578125,261.2383117675781,253.9400329589844,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.432790756225582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,9.628155385144056e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,0.0001013879009406,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,7.488566916435957e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720703125,0.0,0.0,0.0001013894216157,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,0.0004809405654668,291.0503845214844,294.1499938964844,253.84298706054688,253.11749267578125,261.2383117675781,253.9400329589844,290.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.432790756225582,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147521972656,0.0,0.0,9.630021668272092e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,0.000101407560578,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,7.490018469979987e-05,290.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0001014090739772,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023132324219,0.0,0.0,0.0004810338141396,291.0482788085937,294.1499938964844,253.8265838623047,253.1028594970703,261.1707763671875,253.9217224121093,290.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.443857192993164,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,9.63164638960734e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0001014246881823,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,7.49128230381757e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.364990234375,0.0,0.0,0.0001014261870295,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0004811150429304,291.0461730957031,294.1499938964844,253.8105316162109,253.0885467529297,261.1037292480469,253.9037475585937,290.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.454076766967773,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.6341704193037e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001014512818073,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,7.493246084777638e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0001014527588267,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0004812412080354,291.0418395996094,294.1499938964844,253.7794952392578,253.0609436035156,260.9709167480469,253.86875915527344,290.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.471942901611328,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.697509765625,0.0,0.0,9.6341704193037e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001014512818073,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,7.493246084777638e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,0.0001014527588267,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0004812412080354,291.0418395996094,294.1499938964844,253.7794952392578,253.0609436035156,260.9709167480469,253.86875915527344,290.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.471942901611328,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.635710011934862e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001014674999169,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,7.494442979805171e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0001014689623843,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0004813181585632,291.0373840332031,294.1499938964844,253.75,253.03477478027344,260.8399658203125,253.835205078125,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986665633869961e-09,0.0010266951285302,-0.0225937198847532,0.0,0.0,0.0,-0.0092678908258676,60.0,-25.486160278320312,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,9.635710011934862e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001014674999169,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961669921875,0.0,0.0,7.494442979805171e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507385253906,0.0,0.0,0.0001014689623843,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0004813181585632,291.0373840332031,294.1499938964844,253.75,253.03477478027344,260.8399658203125,253.835205078125,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.986665633869961e-09,0.0010266951285302,-0.0225937198847532,0.0,0.0,0.0,-0.0092678908258676,60.0,-25.486160278320312,-0.0,-7.187041717315878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,9.635578317102043e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001014661320368,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,7.494340388802812e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0001014675726764,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0004813116393052,291.0328369140625,294.1499938964844,253.72149658203125,253.0095367431641,260.7108154296875,253.80311584472656,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893072783947,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.49612617492676,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,9.635578317102043e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001014661320368,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845703125,0.0,0.0,7.494340388802812e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,0.0001014675726764,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0004813116393052,291.0328369140625,294.1499938964844,253.72149658203125,253.0095367431641,260.7108154296875,253.80311584472656,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893072783947,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.49612617492676,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631164550781,0.0,0.0,9.63314378168434e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001014405133901,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,7.492447184631601e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,0.0001014419394778,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.000481190130813,291.0281677246094,294.1499938964844,253.69338989257807,252.9846649169922,260.5835266113281,253.7722625732422,290.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.500253677368164,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6631164550781,0.0,0.0,9.63314378168434e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001014405133901,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,7.492447184631601e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,0.0001014419394778,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.000481190130813,291.0281677246094,294.1499938964844,253.69338989257807,252.9846649169922,260.5835266113281,253.7722625732422,290.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.500253677368164,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,9.631084685679524e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001014188310364,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,7.490845018764958e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326721191406,0.0,0.0,0.0001014202498481,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,0.0004810872778762,291.0258178710937,294.1499938964844,253.6794891357422,252.9723663330078,260.52056884765625,253.7572631835937,290.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.499935150146484,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,9.628467523725703e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001013912842608,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,7.488809933420271e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0001013926885207,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,0.0004809565725736,291.0234069824219,294.1499938964844,253.6656951904297,252.96017456054688,260.4580993652344,253.7425079345703,290.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.49806785583496,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,9.621554636396468e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001013185028568,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,7.483433000743389e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0001013198852888,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,0.0004806113429367,291.0185241699219,294.1499938964844,253.6384429931641,252.93609619140625,260.3345031738281,253.7136993408203,290.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810116192137231e-09,0.0010251858038827,-0.0221314206719398,0.0,0.0,0.0,-0.0091803697869181,60.0,-25.48971939086914,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,9.621554636396468e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001013185028568,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,7.483433000743389e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0001013198852888,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,0.0004806113429367,291.0185241699219,294.1499938964844,253.6384429931641,252.93609619140625,260.3345031738281,253.7136993408203,290.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810116192137231e-09,0.0010251858038827,-0.0221314206719398,0.0,0.0,0.0,-0.0091803697869181,60.0,-25.48971939086914,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,9.61238329182379e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001012219436233,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,7.476300379494205e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001012233115034,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.000480153306853,291.0135498046875,294.1499938964844,253.61163330078125,252.9124298095703,260.2127685546875,253.6857452392578,290.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.475053787231445,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,9.61238329182379e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001012219436233,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,7.476300379494205e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001012233115034,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.000480153306853,291.0135498046875,294.1499938964844,253.61163330078125,252.9124298095703,260.2127685546875,253.6857452392578,290.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.475053787231445,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,9.600927296560258e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001011013155221,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,7.467389514204115e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001011026615742,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339172363281,0.0,0.0,0.0004795811255462,291.0084533691406,294.1499938964844,253.58531188964844,252.88922119140625,260.0929260253906,253.6585998535156,289.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.454008102416992,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,9.600927296560258e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001011013155221,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268005371094,0.0,0.0,7.467389514204115e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001011026615742,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339172363281,0.0,0.0,0.0004795811255462,291.0084533691406,294.1499938964844,253.58531188964844,252.88922119140625,260.0929260253906,253.6585998535156,289.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.454008102416992,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.587181557435542e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001009565821732,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,7.456698222085834e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001009579063975,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,0.0004788945370819,291.00323486328125,294.1499938964844,253.5594940185547,252.8664703369141,259.9749450683594,253.6322479248047,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.4265251159668,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.587181557435542e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001009565821732,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,7.456698222085834e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001009579063975,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,0.0004788945370819,291.00323486328125,294.1499938964844,253.5594940185547,252.8664703369141,259.9749450683594,253.6322479248047,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.4265251159668,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.600341796875,0.0,0.0,9.579447942087428e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,0.0001008751569315,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,7.45068391552195e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001008764738799,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20513916015625,0.0,0.0,0.0004785083001479,291.0006103515625,294.1499938964844,253.54676818847656,252.8552703857422,259.91668701171875,253.619384765625,289.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207070736214,8.285345742820027e-09,0.0010206988081336,-0.0207572113722562,0.0,0.0,0.0,-0.0089202197268605,60.0,-25.410274505615234,-0.0,-7.103319177304003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946655273437,0.0,0.0,9.571180999046192e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.0001007881000987,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6037902832031,0.0,0.0,7.444253424182534e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.000100789409771,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,0.0004780953458976,290.9979248046875,294.1499938964844,253.5341796875,252.8441925048828,259.85888671875,253.6067047119141,289.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182316157956393e-09,0.0010198178933933,-0.0204873960465192,0.0,0.0,0.0,-0.0088691441342234,60.0,-25.39250946044922,-0.0,-7.091061604569404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,9.553064592182636e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001005973463179,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,7.430162804666907e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001005986341624,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0004771905078087,290.9925231933594,294.1499938964844,253.5094146728516,252.8224334716797,259.74462890625,253.5819091796875,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956561631772274e-09,0.0010178874945268,-0.0198961701244115,0.0,0.0,0.0,-0.0087572280317544,60.0,-25.352519989013672,-0.0,-7.06423861629446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,9.553064592182636e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001005973463179,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,7.430162804666907e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001005986341624,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0004771905078087,290.9925231933594,294.1499938964844,253.5094146728516,252.8224334716797,259.74462890625,253.5819091796875,289.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956561631772274e-09,0.0010178874945268,-0.0198961701244115,0.0,0.0,0.0,-0.0087572280317544,60.0,-25.352519989013672,-0.0,-7.06423861629446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.5330091426149e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001003861616482,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.414563879137859e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001003874349407,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0004761887539643,290.9870300292969,294.1499938964844,253.48521423339844,252.8011779785156,259.6322021484375,253.5578765869141,289.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30672645568848,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
