time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.5330091426149e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001003861616482,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,7.414563879137859e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769470214844,0.0,0.0,0.0001003874349407,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0004761887539643,290.9870300292969,294.1499938964844,253.48521423339844,252.8011779785156,259.6322021484375,253.5578765869141,289.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30672645568848,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,9.51132969930768e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.000100157885754,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,7.39770257496275e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001001591372187,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,0.0004751058877445,290.9814147949219,294.1499938964844,253.46157836914065,252.78048706054688,259.5216369628906,253.5346527099609,289.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436490978562915e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.25563240051269,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,9.51132969930768e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.000100157885754,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694885253906,0.0,0.0,7.39770257496275e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0001001591372187,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13916015625,0.0,0.0,0.0004751058877445,290.9814147949219,294.1499938964844,253.46157836914065,252.78048706054688,259.5216369628906,253.5346527099609,289.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436490978562915e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.25563240051269,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,9.4884293503128e-05,292.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.991674596676604e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,7.379891030723229e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,9.991798287956044e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0004739620489999,290.9757385253906,294.1499938964844,253.4385528564453,252.7603454589844,259.4129638671875,253.51223754882807,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.20029640197754,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,9.4884293503128e-05,292.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.991674596676604e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,7.379891030723229e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,9.991798287956044e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0004739620489999,290.9757385253906,294.1499938964844,253.4385528564453,252.7603454589844,259.4129638671875,253.51223754882807,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.20029640197754,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,9.476660488871858e-05,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.979282185668126e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,7.370737148448825e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,9.979405149351804e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,0.0004733742098324,290.97283935546875,294.1499938964844,253.42727661132807,252.75048828125,259.3593139648437,253.5013427734375,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004480107042354e-09,0.0010097464546561,-0.0174025557935237,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.171361923217773,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53814697265625,0.0,0.0,9.4648014055565e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.966795187210664e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,7.361514144577086e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.96691669570282e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,0.0004727818595711,290.9699401855469,294.1499938964844,253.4161376953125,252.74078369140625,259.3061218261719,253.4906311035156,289.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.141870498657227,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,9.441030852030964e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.941765165422112e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,7.343025208683684e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,9.941884491126984e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,0.0004715945105999,290.96405029296875,294.1499938964844,253.3943786621093,252.7218170166016,259.2010498046875,253.4698028564453,289.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605050281192234e-09,0.001005950034596,-0.016239620745182,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.08188819885254,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,9.441030852030964e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.941765165422112e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.535400390625,0.0,0.0,7.343025208683684e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,9.941884491126984e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,0.0004715945105999,290.96405029296875,294.1499938964844,253.3943786621093,252.7218170166016,259.2010498046875,253.4698028564453,289.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605050281192234e-09,0.001005950034596,-0.016239620745182,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.08188819885254,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.417733963346107e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.917233546730132e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,7.324905891437083e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,9.91735141724348e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,0.0004704308521468,290.95806884765625,294.1499938964844,253.373275756836,252.7034912109375,259.09771728515625,253.44972229003903,289.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270209684799965e-09,0.0010034675942733,-0.0154791940003633,0.0,0.0,0.0,-0.0079212309792637,60.0,-25.02177619934082,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,9.417733963346107e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.917233546730132e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240783691406,0.0,0.0,7.324905891437083e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386779785156,0.0,0.0,9.91735141724348e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657653808594,0.0,0.0,0.0004704308521468,290.95806884765625,294.1499938964844,253.373275756836,252.7034912109375,259.09771728515625,253.44972229003903,289.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270209684799965e-09,0.0010034675942733,-0.0154791940003633,0.0,0.0,0.0,-0.0079212309792637,60.0,-25.02177619934082,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,9.395543747814372e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.893867536447942e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.307646592380479e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.893983951769768e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,0.0004693224618677,290.9519958496094,294.1499938964844,253.35284423828125,252.685791015625,258.9960632324219,253.43038940429688,289.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993699758732873e-09,0.0010011030826717,-0.0147548550739884,0.0,0.0,0.0,-0.0077841528691351,60.0,-24.96319007873535,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,9.395543747814372e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.893867536447942e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.307646592380479e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,9.893983951769768e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,0.0004693224618677,290.9519958496094,294.1499938964844,253.35284423828125,252.685791015625,258.9960632324219,253.43038940429688,289.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993699758732873e-09,0.0010011030826717,-0.0147548550739884,0.0,0.0,0.0,-0.0077841528691351,60.0,-24.96319007873535,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,9.375064837513492e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.872303780866788e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,7.29171879356727e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.87241801340133e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0004682995786424,290.94586181640625,294.1499938964844,253.3331298828125,252.6687469482422,258.8960876464844,253.41172790527344,289.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385189933256706e-09,0.0009989209938794,-0.0140863675624132,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.907777786254883,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,9.375064837513492e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.872303780866788e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,7.29171879356727e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.87241801340133e-05,291.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0004682995786424,290.94586181640625,294.1499938964844,253.3331298828125,252.6687469482422,258.8960876464844,253.41172790527344,289.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385189933256706e-09,0.0009989209938794,-0.0140863675624132,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.907777786254883,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877319335937,0.0,0.0,9.365683945361523e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.862425940809771e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.495849609375,0.0,0.0,7.284422463271767e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.862540173344314e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208740234375,0.0,0.0,0.0004678310360759,290.9427490234375,294.1499938964844,253.32354736328125,252.6604919433593,258.8467712402344,253.4026641845703,289.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621628940133405e-09,0.0009979214519262,-0.0137801486998796,0.0,0.0,0.0,-0.0075997007079422,60.0,-24.8818588256836,-0.0,-6.789793616235329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,9.356848750030622e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,9.853122901404276e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,7.27755032130517e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.853235678747296e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.0004673897346947,290.9396057128906,294.1499938964844,253.3141326904297,252.65240478515625,258.7977905273437,253.39373779296875,289.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511531231405797e-09,0.0009969798848032,-0.0134917208924889,0.0,0.0,0.0,-0.0075451205484569,60.0,-24.857133865356445,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.341305121779442e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.836755634751172e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,7.265460590133443e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.836866956902668e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,0.0004666133318096,290.9332580566406,294.1499938964844,253.2958831787109,252.63674926757807,258.70098876953125,253.37628173828125,289.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.812238693237305,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,9.341305121779442e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.836755634751172e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,7.265460590133443e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.836866956902668e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942626953125,0.0,0.0,0.0004666133318096,290.9332580566406,294.1499938964844,253.2958831787109,252.63674926757807,258.70098876953125,253.37628173828125,289.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.812238693237305,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,9.328810119768605e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.823599248193204e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,7.25574282114394e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.82370911515318e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0004659892583731,290.92681884765625,294.1499938964844,253.27838134765625,252.621810913086,258.6058349609375,253.3593597412109,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162131611058385e-09,0.0009939919691532,-0.0125763611868023,0.0,0.0,0.0,-0.0073719066567718,60.0,-24.77474975585937,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,9.328810119768605e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.823599248193204e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,7.25574282114394e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.82370911515318e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766540527344,0.0,0.0,0.0004659892583731,290.92681884765625,294.1499938964844,253.27838134765625,252.621810913086,258.6058349609375,253.3593597412109,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162131611058385e-09,0.0009939919691532,-0.0125763611868023,0.0,0.0,0.0,-0.0073719066567718,60.0,-24.77474975585937,-0.0,-6.736424751352389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,9.31943068280816e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.813722863327712e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,7.248447218444198e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.813831275096165e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0004655207740142,290.9203186035156,294.1499938964844,253.26168823242188,252.6076202392578,258.5119934082031,253.34283447265625,289.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045232676081923e-09,0.0009929923107847,-0.0122701022773981,0.0,0.0,0.0,-0.0073139546439051,60.0,-24.744287490844727,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,9.31943068280816e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.813722863327712e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,7.248447218444198e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.813831275096165e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0004655207740142,290.9203186035156,294.1499938964844,253.26168823242188,252.6076202392578,258.5119934082031,253.34283447265625,289.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045232676081923e-09,0.0009929923107847,-0.0122701022773981,0.0,0.0,0.0,-0.0073139546439051,60.0,-24.744287490844727,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.313332702731714e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.807303285924718e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.243704749271274e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.807410242501646e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,0.0004652162315323,290.9136657714844,294.1499938964844,253.24578857421875,252.5941925048828,258.4197692871094,253.3267059326172,289.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923472534865,4.969233025065023e-09,0.0009923422476276,-0.0120709901675581,0.0,0.0,0.0,-0.0072762775234878,60.0,-24.72248077392578,-0.0,-6.714083156111883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,9.313332702731714e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.807303285924718e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,7.243704749271274e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.807410242501646e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.941650390625,0.0,0.0,0.0004652162315323,290.9136657714844,294.1499938964844,253.24578857421875,252.5941925048828,258.4197692871094,253.3267059326172,289.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923472534865,4.969233025065023e-09,0.0009923422476276,-0.0120709901675581,0.0,0.0,0.0,-0.0072762775234878,60.0,-24.72248077392578,-0.0,-6.714083156111883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,9.3114169430919e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.805286390474066e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,7.242214633151889e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.805392619455232e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329528808594,0.0,0.0,0.0004651205672416,290.91033935546875,294.1499938964844,253.23814392089844,252.5877685546875,258.3741455078125,253.3187561035156,289.69268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945345910556398e-09,0.0009921379387378,-0.0120084090158343,0.0,0.0,0.0,-0.0072644352912902,60.0,-24.714353561401367,-0.0,-6.711319144869776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.310313180321828e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.80412369244732e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,7.241356070153415e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.804229193832724e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242858886719,0.0,0.0,0.0004650654154829,290.9069519042969,294.1499938964844,253.230712890625,252.58154296875,258.3288879394531,253.3108673095703,289.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.931572927802108e-09,0.0009920201264321,-0.0119723249226808,0.0,0.0,0.0,-0.0072576072998344,60.0,-24.70824813842773,-0.0,-6.709726108056202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.310225141234696e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.804032742977142e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,7.241287676151842e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.804136789171024e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004650610790122,290.9001159667969,294.1499938964844,253.2164764404297,252.56968688964844,258.2393798828125,253.2953186035156,289.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.930448493922768e-09,0.0009920104639604,-0.0119693791493773,0.0,0.0,0.0,-0.0072570494376122,60.0,-24.701440811157227,-0.0,-6.709595368192822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.310225141234696e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,9.804032742977142e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,7.241287676151842e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.804136789171024e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004650610790122,290.9001159667969,294.1499938964844,253.2164764404297,252.56968688964844,258.2393798828125,253.2953186035156,289.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.930448493922768e-09,0.0009920104639604,-0.0119693791493773,0.0,0.0,0.0,-0.0072570494376122,60.0,-24.701440811157227,-0.0,-6.709595368192822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,9.312736801803112e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.80667828116566e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,7.24324127077125e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.80678159976378e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0004651866038329,290.8931884765625,294.1499938964844,253.2031097412109,252.55865478515625,258.15118408203125,253.280029296875,289.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961708821582533e-09,0.0009922777535393,-0.0120512777939438,0.0,0.0,0.0,-0.0072725461795926,60.0,-24.701358795166016,-0.0,-6.713212741260578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,9.312736801803112e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.80667828116566e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,7.24324127077125e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.80678159976378e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896789550781,0.0,0.0,0.0004651866038329,290.8931884765625,294.1499938964844,253.2031097412109,252.55865478515625,258.15118408203125,253.280029296875,289.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.961708821582533e-09,0.0009922777535393,-0.0120512777939438,0.0,0.0,0.0,-0.0072725461795926,60.0,-24.701358795166016,-0.0,-6.713212741260578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,9.317474905401468e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,9.811668860493228e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,7.246925815707073e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.811770723899826e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0004654233343899,290.8861694335937,294.1499938964844,253.1906280517578,252.5484619140625,258.06427001953125,253.2650146484375,289.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207105140032135e-09,0.0009927821811288,-0.0122058577835559,0.0,0.0,0.0,-0.0073017957620322,60.0,-24.707141876220703,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927001953125,0.0,0.0,9.317474905401468e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,9.811668860493228e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3999938964844,0.0,0.0,7.246925815707073e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.811770723899826e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,0.0004654233343899,290.8861694335937,294.1499938964844,253.1906280517578,252.5484619140625,258.06427001953125,253.2650146484375,289.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207105140032135e-09,0.0009927821811288,-0.0122058577835559,0.0,0.0,0.0,-0.0073017957620322,60.0,-24.707141876220703,-0.0,-6.720041767493967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,9.324025450041518e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.818567923502997e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,7.252021168824285e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.818668331718072e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,0.0004657505778595,290.8790283203125,294.1499938964844,253.17906188964844,252.53912353515625,257.9786071777344,253.25035095214844,289.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293254566348e-09,0.0009934797417372,-0.0124195935204625,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.71774673461914,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,9.324025450041518e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.818567923502997e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,7.252021168824285e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.818668331718072e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553161621094,0.0,0.0,0.0004657505778595,290.8790283203125,294.1499938964844,253.17906188964844,252.53912353515625,257.9786071777344,253.25035095214844,289.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102293254566348e-09,0.0009934797417372,-0.0124195935204625,0.0,0.0,0.0,-0.0073422393761575,60.0,-24.71774673461914,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,9.327815496362746e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,9.822558786254376e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,7.254968659253791e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.822659194469452e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84674072265625,0.0,0.0,0.0004659398982767,290.8754272460937,294.1499938964844,253.1736297607422,252.5347900390625,257.9362487792969,253.2431488037109,289.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149496828948941e-09,0.000993883353658,-0.0125432601198554,0.0,0.0,0.0,-0.0073656402528285,60.0,-24.724470138549805,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,9.331929322797804e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.826891619013622e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,7.258167897816747e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.826991299632935e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,0.0004661454295273,290.8717956542969,294.1499938964844,253.16842651367188,252.5306701660156,257.89422607421875,253.236068725586,289.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200735397892231e-09,0.0009943215409293,-0.0126774981617927,0.0,0.0,0.0,-0.0073910411447286,60.0,-24.73201560974121,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,9.340733959106728e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.8361648269929e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,7.265016756718978e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.83626305242069e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0004665853048209,290.86444091796875,294.1499938964844,253.15872192382807,252.5231170654297,257.8109741210937,253.22227478027344,289.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409889602852e-09,0.0009952592663466,-0.0129648270085453,0.0,0.0,0.0,-0.0074454117566347,60.0,-24.748647689819336,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,9.340733959106728e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,9.8361648269929e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,7.265016756718978e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.83626305242069e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0004665853048209,290.86444091796875,294.1499938964844,253.15872192382807,252.5231170654297,257.8109741210937,253.22227478027344,289.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409889602852e-09,0.0009952592663466,-0.0129648270085453,0.0,0.0,0.0,-0.0074454117566347,60.0,-24.748647689819336,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
