time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.349950414616616e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,9.845870226854458e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,7.27218430256471e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.845967724686489e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0004670456983149,290.85699462890625,294.1499938964844,253.1499938964844,252.5164794921875,257.72906494140625,253.2091064453125,289.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425201621278575e-09,0.0009962408803403,-0.0132655575871467,0.0,0.0,0.0,-0.0075023188255727,60.0,-24.76645469665528,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.349950414616616e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,9.845870226854458e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,7.27218430256471e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.845967724686489e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0004670456983149,290.85699462890625,294.1499938964844,253.1499938964844,252.5164794921875,257.72906494140625,253.2091064453125,289.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425201621278575e-09,0.0009962408803403,-0.0132655575871467,0.0,0.0,0.0,-0.0075023188255727,60.0,-24.76645469665528,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.359737305203451e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.856177348410712e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,7.279796409420669e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.856273391051218e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0004675346135627,290.8494567871094,294.1499938964844,253.14453125,252.51251220703125,257.6482849121094,253.1968231201172,289.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.784229278564453,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,9.359737305203451e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.856177348410712e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,7.279796409420669e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.856273391051218e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,0.0004675346135627,290.8494567871094,294.1499938964844,253.14453125,252.51251220703125,257.6482849121094,253.1968231201172,289.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.784229278564453,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,9.370702173328028e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.86772502074018e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,7.288325286936015e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.867820335784928e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0004680823767557,290.8417663574219,294.1499938964844,253.14431762695312,252.5127410888672,257.5689392089844,253.18649291992188,289.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369395992363e-09,0.0009984512580558,-0.0139427427202463,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.801389694213867,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,9.370702173328028e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.86772502074018e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,7.288325286936015e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.867820335784928e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0004680823767557,290.8417663574219,294.1499938964844,253.14431762695312,252.5127410888672,257.5689392089844,253.18649291992188,289.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369395992363e-09,0.0009984512580558,-0.0139427427202463,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.801389694213867,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,9.37652584980242e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.873857925413176e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,7.292854570550844e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.87395251286216e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76153564453125,0.0,0.0,0.0004683733277488,290.837890625,294.1499938964844,253.1460723876953,252.51434326171875,257.5297241210937,253.18209838867188,289.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.80978202819824,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,9.38264129217714e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.88029787549749e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,7.297610864043236e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.880391735350712e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0004686788015533,290.8340148925781,294.1499938964844,253.1490173339844,252.5168609619141,257.4908752441406,253.1785125732422,289.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8324123308750594e-09,0.0009997228626161,-0.0143323391675949,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.81797790527344,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,9.395425877301022e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.893762035062537e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,7.30755491531454e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.893855167319998e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0004693174851126,290.8261413574219,294.1499938964844,253.15821838378903,252.5245819091797,257.4140930175781,253.1733245849609,289.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010846890509,-0.0147495483979582,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.833850860595703,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,9.395425877301022e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,9.893762035062537e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,7.30755491531454e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.893855167319998e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0004693174851126,290.8261413574219,294.1499938964844,253.15821838378903,252.5245819091797,257.4140930175781,253.1733245849609,289.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991673823757537e-09,0.0010010846890509,-0.0147495483979582,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.833850860595703,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,9.408767073182388e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.907811909215523e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,7.317931158468127e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.907903586281464e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0004699839337263,290.8181457519531,294.1499938964844,253.17156982421875,252.5355682373047,257.3388671875,253.1718139648437,289.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84850311279297,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,9.408767073182388e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.907811909215523e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,7.317931158468127e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,9.907903586281464e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0004699839337263,290.8181457519531,294.1499938964844,253.17156982421875,252.5355682373047,257.3388671875,253.1718139648437,289.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84850311279297,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,9.422321454621851e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.92208588286303e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,7.328473293455318e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.922176832333208e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0004706610634457,290.81005859375,294.1499938964844,253.1886749267578,252.54953002929688,257.2650146484375,253.1739044189453,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86150550842285,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786865234375,0.0,0.0,9.422321454621851e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.92208588286303e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,7.328473293455318e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,9.922176832333208e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0004706610634457,290.81005859375,294.1499938964844,253.1886749267578,252.54953002929688,257.2650146484375,253.1739044189453,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86150550842285,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.93613721220754e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,7.338850991800427e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.936226706486195e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,0.0004713275411631,290.8018493652344,294.1499938964844,253.2091827392578,252.566162109375,257.1928100585937,253.1801147460937,289.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.871910095214844,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,9.43566410569474e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.93613721220754e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,7.338850991800427e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.936226706486195e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,0.0004713275411631,290.8018493652344,294.1499938964844,253.2091827392578,252.566162109375,257.1928100585937,253.1801147460937,289.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.871910095214844,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,9.442112786928192e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.94292859104462e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.343866309383884e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.943017357727511e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,0.0004716497205663,290.7977294921875,294.1499938964844,253.2205810546875,252.57537841796875,257.1573181152344,253.18478393554688,289.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.875852584838867,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,9.44836574490182e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.949514060281216e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26171875,0.0,0.0,7.348730287048966e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.94960282696411e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0004719620919786,290.7935485839844,294.1499938964844,253.23269653320312,252.58514404296875,257.1222229003906,253.1903686523437,289.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148964920139e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87893867492676,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.459993452765048e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.961758769350126e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,7.357773574767634e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.961846808437258e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.0004725429462268,290.7851257324219,294.1499938964844,253.25885009765625,252.60617065429688,257.05322265625,253.204345703125,289.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88184356689453,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,9.459993452765048e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8582763671875,0.0,0.0,9.961758769350126e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,7.357773574767634e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.961846808437258e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.0004725429462268,290.7851257324219,294.1499938964844,253.25885009765625,252.60617065429688,257.05322265625,253.204345703125,289.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88184356689453,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.47014632401988e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.972450789064168e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.365670171566308e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.97253810055554e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0004730501386802,290.776611328125,294.1499938964844,253.28726196289065,252.62893676757807,256.98590087890625,253.2219696044922,289.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922456385893838e-09,0.0010090440046042,-0.0171877108514308,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.87957763671875,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.47014632401988e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,9.972450789064168e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381591796875,0.0,0.0,7.365670171566308e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.97253810055554e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0004730501386802,290.776611328125,294.1499938964844,253.28726196289065,252.62893676757807,256.98590087890625,253.2219696044922,289.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922456385893838e-09,0.0010090440046042,-0.0171877108514308,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.87957763671875,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.47853404795751e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.981284529203548e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.372194522758946e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.981370385503396e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0004734691756311,290.7679748535156,294.1499938964844,253.3175506591797,252.65313720703125,256.9202575683594,253.2427978515625,289.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026934589760003e-09,0.0010099374921992,-0.017461372539401,0.0,0.0,0.0,-0.0082963677123188,60.0,-24.871671676635746,-0.0,-6.954320497243317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.47853404795751e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,9.981284529203548e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.372194522758946e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,9.981370385503396e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0004734691756311,290.7679748535156,294.1499938964844,253.3175506591797,252.65313720703125,256.9202575683594,253.2427978515625,289.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026934589760003e-09,0.0010099374921992,-0.017461372539401,0.0,0.0,0.0,-0.0082963677123188,60.0,-24.871671676635746,-0.0,-6.954320497243317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.484963811701164e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.98805626295507e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,7.377195288427174e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.988141391659155e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0004737903946079,290.7592468261719,294.1499938964844,253.34933471679688,252.678451538086,256.85626220703125,253.26649475097656,289.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106294648721,7.107020749685944e-09,0.0010106223635375,-0.0176711380481719,0.0,0.0,0.0,-0.0083360699936747,60.0,-24.8576774597168,-0.0,-6.96375650477421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,9.484963811701164e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.98805626295507e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,7.377195288427174e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.988141391659155e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0004737903946079,290.7592468261719,294.1499938964844,253.34933471679688,252.678451538086,256.85626220703125,253.26649475097656,289.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106294648721,7.107020749685944e-09,0.0010106223635375,-0.0176711380481719,0.0,0.0,0.0,-0.0083360699936747,60.0,-24.8576774597168,-0.0,-6.96375650477421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.487458009971306e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,9.990683611249553e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.379135058727115e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.990768012357876e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.0004739150172099,290.7548522949219,294.1499938964844,253.36569213867188,252.69143676757807,256.82489013671875,253.27926635742188,289.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108951246365,7.138083457647326e-09,0.0010108880233019,-0.0177525002509355,0.0,0.0,0.0,-0.008351469412446,60.0,-24.84842109680176,-0.0,-6.967417220948846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.48945089476183e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.992782725021244e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.380685565294698e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.992866398533806e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,0.0004740145814139,290.7504272460937,294.1499938964844,253.3822631835937,252.7045745849609,256.7939758300781,253.2926025390625,289.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111074661836,7.162900939050587e-09,0.0010111002484336,-0.0178175028413534,0.0,0.0,0.0,-0.0083637731149792,60.0,-24.83761978149414,-0.0,-6.970343235934706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.492097160546108e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,9.995569416787475e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.382743206107989e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.995652362704276e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0004741467710118,290.7414855957031,294.1499938964844,253.4159393310547,252.7312164306641,256.7332458496094,253.32058715820312,289.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113891912624,7.195841700280425e-09,0.0010113819735124,-0.0179037824273109,0.0,0.0,0.0,-0.0083801029250025,60.0,-24.81218338012696,-0.0,-6.974227773071108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.492097160546108e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,9.995569416787475e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.382743206107989e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.995652362704276e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,0.0004741467710118,290.7414855957031,294.1499938964844,253.4159393310547,252.7312164306641,256.7332458496094,253.32058715820312,289.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113891912624,7.195841700280425e-09,0.0010113819735124,-0.0179037824273109,0.0,0.0,0.0,-0.0083801029250025,60.0,-24.81218338012696,-0.0,-6.974227773071108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.493120887782423e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.99664844130166e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.383539923466742e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.9967306596227e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0004741979646496,290.73248291015625,294.1499938964844,253.4499969482422,252.758056640625,256.6742248535156,253.3501892089844,289.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114980395883,7.208572849748407e-09,0.0010114908218383,-0.0179371275007724,0.0,0.0,0.0,-0.0083864144980907,60.0,-24.781513214111328,-0.0,-6.975729860414503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.493120887782423e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,9.99664844130166e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.383539923466742e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.9967306596227e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0004741979646496,290.73248291015625,294.1499938964844,253.4499969482422,252.758056640625,256.6742248535156,253.3501892089844,289.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114980395883,7.208572849748407e-09,0.0010114908218383,-0.0179371275007724,0.0,0.0,0.0,-0.0083864144980907,60.0,-24.781513214111328,-0.0,-6.975729860414503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.49310851865448e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.996636072173716e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,7.383529737126082e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.996716835303232e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.000474197382573,290.7233581542969,294.1499938964844,253.4840545654297,252.7848052978516,256.616943359375,253.3809967041016,289.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114965261891,7.208388996815529e-09,0.0010114893084391,-0.0179366469383239,0.0,0.0,0.0,-0.0083863232284784,60.0,-24.746973037719727,-0.0,-6.975707833589695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.49310851865448e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,9.996636072173716e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,7.383529737126082e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,9.996716835303232e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.000474197382573,290.7233581542969,294.1499938964844,253.4840545654297,252.7848052978516,256.616943359375,253.3809967041016,289.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114965261891,7.208388996815529e-09,0.0010114893084391,-0.0179366469383239,0.0,0.0,0.0,-0.0083863232284784,60.0,-24.746973037719727,-0.0,-6.975707833589695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.497036080574615e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001000077318167,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.386584911728278e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.000100008532172,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0004743936297018,290.7141418457031,294.1499938964844,253.51773071289065,252.8111572265625,256.56134033203125,253.4127197265625,289.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.716556549072266,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.497036080574615e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001000077318167,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.386584911728278e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.000100008532172,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0004743936297018,290.7141418457031,294.1499938964844,253.51773071289065,252.8111572265625,256.56134033203125,253.4127197265625,289.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257303202834464e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105720743536,60.0,-24.716556549072266,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.499326552031562e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0001000318588921,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.38836606615223e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0001000326519715,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,0.0004745080659631,290.7095031738281,294.1499938964844,253.5343170166016,252.82408142089844,256.5341186523437,253.4288330078125,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858301614076035e-09,0.0010121513623744,-0.0181394815444946,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.70399475097656,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.500170563114808e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001000407428364,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.389022357529029e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001000415286398,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.0004745502083096,290.704833984375,294.1499938964844,253.5506591796875,252.8367919921875,256.5072937011719,253.4450225830078,289.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296329318506878e-09,0.0010122413514181,-0.0181669797748327,0.0,0.0,0.0,-0.0084299193695187,60.0,-24.69053840637207,-0.0,-6.986085310245471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.496804705122486e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001000053089228,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.386405195575207e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001000060874503,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0004743821336887,290.6954650878906,294.1499938964844,253.5824584960937,252.8614501953125,256.4548034667969,253.47723388671875,289.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254373102227873e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65478515625,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
