time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.496804705122486e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851867675781,0.0,0.0,0.0001000053089228,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.386405195575207e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94390869140625,0.0,0.0,0.0001000060874503,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,0.0004743821336887,290.6954650878906,294.1499938964844,253.5824584960937,252.8614501953125,256.4548034667969,253.47723388671875,289.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254373102227873e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65478515625,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.488136856816708e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.991404658649115e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.379663293249905e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.991481056204066e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0004739492142107,290.6859741210937,294.1499938964844,253.6127471923828,252.88479614257807,256.4038391113281,253.5087280273437,289.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60583877563477,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.488136856816708e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.991404658649115e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.379663293249905e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.991481056204066e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0004739492142107,290.6859741210937,294.1499938964844,253.6127471923828,252.88479614257807,256.4038391113281,253.5087280273437,289.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.60583877563477,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.477684216108172e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,9.98039758997038e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,7.371533138211817e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.980473259929568e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0004734271205961,290.6764221191406,294.1499938964844,253.6411590576172,252.90655517578125,256.3543395996094,253.5391387939453,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.549304962158203,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.477684216108172e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,9.98039758997038e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,7.371533138211817e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.980473259929568e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513244628906,0.0,0.0,0.0004734271205961,290.6764221191406,294.1499938964844,253.6411590576172,252.90655517578125,256.3543395996094,253.5391387939453,289.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.549304962158203,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.467908967053518e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.970104292733596e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.363929762504995e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.97017923509702e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0004729388456325,290.6667785644531,294.1499938964844,253.66729736328125,252.9264373779297,256.3063049316406,253.5681304931641,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49257469177246,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.467908967053518e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.970104292733596e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.363929762504995e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.97017923509702e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43487548828125,0.0,0.0,0.0004729388456325,290.6667785644531,294.1499938964844,253.66729736328125,252.9264373779297,256.3063049316406,253.5681304931641,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.49257469177246,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.46329819271341e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.965249773813412e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,7.360344170592725e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.965323988581076e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.0004727085470221,290.66192626953125,294.1499938964844,253.67941284179688,252.93556213378903,256.2827453613281,253.5821075439453,289.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.8368231076476604e-09,0.0010083123343065,-0.0169634092599153,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.46515846252441,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.458939894102514e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,9.960660827346146e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,7.356954301940277e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,9.96073431451805e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,0.0004724908794742,290.6570739746094,294.1499938964844,253.69081115722656,252.94412231445312,256.25958251953125,253.5956115722656,289.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782516326353516e-09,0.0010078479535877,-0.0168211590498685,0.0,0.0,0.0,-0.0081752017140388,60.0,-24.43882942199707,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.450910874875262e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,9.952206892194226e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.350709347520024e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.952279651770368e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0004720898577943,290.64727783203125,294.1499938964844,253.71131896972656,252.95933532714844,256.2140197753906,253.6214294433593,289.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682460362839038e-09,0.0010069923009723,-0.0165590737015008,0.0,0.0,0.0,-0.0081255994737148,60.0,-24.389057159423828,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.450910874875262e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,9.952206892194226e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.350709347520024e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,9.952279651770368e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40203857421875,0.0,0.0,0.0004720898577943,290.64727783203125,294.1499938964844,253.71131896972656,252.95933532714844,256.2140197753906,253.6214294433593,289.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682460362839038e-09,0.0010069923009723,-0.0165590737015008,0.0,0.0,0.0,-0.0081255994737148,60.0,-24.389057159423828,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.443859016755596e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.944781777448952e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.944853081833573e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,0.0004717376141343,290.6374206542969,294.1499938964844,253.7284240722656,252.97178649902344,256.1696472167969,253.6451416015625,289.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.59457555229892e-09,0.0010062408400699,-0.0163288675248622,0.0,0.0,0.0,-0.0080820303410291,60.0,-24.34416389465332,-0.0,-6.903492533183454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.443859016755596e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.944781777448952e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.944853081833573e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,0.0004717376141343,290.6374206542969,294.1499938964844,253.7284240722656,252.97178649902344,256.1696472167969,253.6451416015625,289.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.59457555229892e-09,0.0010062408400699,-0.0163288675248622,0.0,0.0,0.0,-0.0080820303410291,60.0,-24.34416389465332,-0.0,-6.903492533183454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.43793638725765e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,9.938544826582074e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.340617594309151e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.938615403370932e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0004714417736977,290.6274719238281,294.1499938964844,253.7417755126953,252.9811553955078,256.12646484375,253.6663055419922,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056160390377,6.520758599748433e-09,0.0010056095197796,-0.0161355081945657,0.0,0.0,0.0,-0.0080454368144273,60.0,-24.30478477478028,-0.0,-6.894833148862747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.43793638725765e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,9.938544826582074e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.340617594309151e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.938615403370932e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3693542480469,0.0,0.0,0.0004714417736977,290.6274719238281,294.1499938964844,253.7417755126953,252.9811553955078,256.12646484375,253.6663055419922,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056160390377,6.520758599748433e-09,0.0010056095197796,-0.0161355081945657,0.0,0.0,0.0,-0.0080454368144273,60.0,-24.30478477478028,-0.0,-6.894833148862747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.433147351955996e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,9.933502587955444e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.33689303160645e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,9.93357243714854e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.000471202598419,290.617431640625,294.1499938964844,253.75099182128903,252.9871826171875,256.0842590332031,253.6848602294922,289.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.461069013141696e-09,0.0010050991550087,-0.0159791521728038,0.0,0.0,0.0,-0.0080158459022641,60.0,-24.27078628540039,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.433147351955996e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,9.933502587955444e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,7.33689303160645e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,9.93357243714854e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3530578613281,0.0,0.0,0.000471202598419,290.617431640625,294.1499938964844,253.75099182128903,252.9871826171875,256.0842590332031,253.6848602294922,289.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.461069013141696e-09,0.0010050991550087,-0.0159791521728038,0.0,0.0,0.0,-0.0080158459022641,60.0,-24.27078628540039,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,9.431212674826384e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.931466047419236e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,7.335388363571838e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.931535896612333e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,0.0004711060028057,290.6123962402344,294.1499938964844,253.75392150878903,252.9888458251953,256.0635070800781,253.6930389404297,289.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048993863165,6.436960742206565e-09,0.0010048929834738,-0.0159160010516643,0.0,0.0,0.0,-0.008003894239664,60.0,-24.256032943725582,-0.0,-6.885009895540861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.429619240108876e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,9.929788939189166e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.334149267990142e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,9.92985733319074e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3367919921875,0.0,0.0,0.0004710264329332,290.6073303222656,294.1499938964844,253.75567626953125,252.98956298828125,256.04296875,253.70040893554688,289.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047295363619,6.417099740474441e-09,0.0010047230171039,-0.0158639755100011,0.0,0.0,0.0,-0.0079940473660826,60.0,-24.242900848388672,-0.0,-6.882682157538511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.427449549548328e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.927504288498312e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,7.332461973419413e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,9.927572682499886e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0004709180502686,290.5971374511719,294.1499938964844,253.75547790527344,252.9879913330078,256.0023803710937,253.7128753662109,289.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.390042717185905e-09,0.0010044916998595,-0.0157930999994277,0.0,0.0,0.0,-0.007980634458363,60.0,-24.221323013305664,-0.0,-6.879512426394285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.427449549548328e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.927504288498312e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,7.332461973419413e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,9.927572682499886e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0004709180502686,290.5971374511719,294.1499938964844,253.75547790527344,252.9879913330078,256.0023803710937,253.7128753662109,289.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044981027022,6.390042717185905e-09,0.0010044916998595,-0.0157930999994277,0.0,0.0,0.0,-0.007980634458363,60.0,-24.221323013305664,-0.0,-6.879512426394285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.426678298041224e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.926693019224332e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.331861706916243e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.92675995803438e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0004708795750048,290.5868835449219,294.1499938964844,253.75,252.982177734375,255.9624938964844,253.7214813232422,289.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.3804130867595185e-09,0.0010044092778116,-0.0157678760588169,0.0,0.0,0.0,-0.0079758604988455,60.0,-24.20716667175293,-0.0,-6.878384795072634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.426678298041224e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,9.926693019224332e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,7.331861706916243e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,9.92675995803438e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,0.0004708795750048,290.5868835449219,294.1499938964844,253.75,252.982177734375,255.9624938964844,253.7214813232422,289.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044156806543,6.3804130867595185e-09,0.0010044092778116,-0.0157678760588169,0.0,0.0,0.0,-0.0079758604988455,60.0,-24.20716667175293,-0.0,-6.878384795072634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.425056487089024e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,9.924986079568043e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.330600783461705e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,9.925052290782332e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,0.0004707985790446,290.5765075683594,294.1499938964844,253.74127197265625,252.97373962402344,255.92315673828125,253.7264862060547,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042428039014,6.3601870436968966e-09,0.0010042364010587,-0.015714893117547,0.0,0.0,0.0,-0.0079658338800072,60.0,-24.19634056091309,-0.0,-6.87601584559161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.425056487089024e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,9.924986079568043e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.330600783461705e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,9.925052290782332e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,0.0004707985790446,290.5765075683594,294.1499938964844,253.74127197265625,252.97373962402344,255.92315673828125,253.7264862060547,289.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042428039014,6.3601870436968966e-09,0.0010042364010587,-0.015714893117547,0.0,0.0,0.0,-0.0079658338800072,60.0,-24.19634056091309,-0.0,-6.87601584559161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.418205445399508e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.91777196759358e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.325271872105077e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,9.917837451212108e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0004704564053099,290.56610107421875,294.1499938964844,253.7315826416016,252.9644775390625,255.8843536376953,253.7282867431641,288.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035128798335,6.274811781281642e-09,0.0010035065934062,-0.0154912509024143,0.0,0.0,0.0,-0.0079235108569264,60.0,-24.179372787475582,-0.0,-6.866020640927675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,9.418205445399508e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.91777196759358e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.325271872105077e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,9.917837451212108e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0004704564053099,290.56610107421875,294.1499938964844,253.7315826416016,252.9644775390625,255.8843536376953,253.7282867431641,288.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035128798335,6.274811781281642e-09,0.0010035065934062,-0.0154912509024143,0.0,0.0,0.0,-0.0079235108569264,60.0,-24.179372787475582,-0.0,-6.866020640927675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.412064537173136e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,9.911305096466094e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.320495205931365e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,9.91136985248886e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638244628906,0.0,0.0,0.0004701496509369,290.56085205078125,294.1499938964844,253.72637939453125,252.9595489501953,255.8651733398437,253.7281036376953,288.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.1982845522834396e-09,0.0010028523392975,-0.0152907837182283,0.0,0.0,0.0,-0.0078855734318494,60.0,-24.165355682373047,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.40486861509271e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,9.903727914206684e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.314898539334536e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,9.90379267022945e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557678222656,0.0,0.0,0.0004697902186308,290.5556030273437,294.1499938964844,253.720932006836,252.9544372558593,255.8461303710937,253.72735595703125,288.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108625605349971e-09,0.0010020856279879,-0.0150559153407812,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.148080825805664,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.392519859829918e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.890725050354376e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,7.305294275283813e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.89078835118562e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,0.0004691734211519,290.5450439453125,294.1499938964844,253.70936584472656,252.943603515625,255.80841064453125,253.7243804931641,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007756063714,5.954750470493764e-09,0.00100076966919,-0.0146528221666812,0.0,0.0,0.0,-0.0077648423612117,60.0,-24.11137962341309,-0.0,-6.828616250231789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.392519859829918e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,9.890725050354376e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,7.305294275283813e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.89078835118562e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,0.0004691734211519,290.5450439453125,294.1499938964844,253.70936584472656,252.943603515625,255.80841064453125,253.7243804931641,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007756063714,5.954750470493764e-09,0.00100076966919,-0.0146528221666812,0.0,0.0,0.0,-0.0077648423612117,60.0,-24.11137962341309,-0.0,-6.828616250231789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.383771248394623e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,9.88151296041906e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,7.298489799723029e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,9.881576261250302e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004687364562414,290.534423828125,294.1499938964844,253.69688415527344,252.9320373535156,255.771224975586,253.7194061279297,288.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.081846237182617,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92950439453125,0.0,0.0,9.383771248394623e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,9.88151296041906e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,7.298489799723029e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,9.881576261250302e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004687364562414,290.534423828125,294.1499938964844,253.69688415527344,252.9320373535156,255.771224975586,253.7194061279297,288.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.081846237182617,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.375326771987602e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.872621012618764e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,7.291921792784706e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.872682858258486e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004683146544266,290.52374267578125,294.1499938964844,253.6835174560547,252.91970825195312,255.7345123291016,253.71286010742188,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740504960272119e-09,0.0009989376412704,-0.0140915708616375,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.055896759033203,-0.0,-6.803634988727937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.375326771987602e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.872621012618764e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,7.291921792784706e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.872682858258486e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004683146544266,290.52374267578125,294.1499938964844,253.6835174560547,252.91970825195312,255.7345123291016,253.71286010742188,288.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740504960272119e-09,0.0009989376412704,-0.0140915708616375,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.055896759033203,-0.0,-6.803634988727937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,9.366787708131596e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,9.86363011179492e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.285280298674479e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,9.863691229838878e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004678881377913,290.51300048828125,294.1499938964844,253.66929626464844,252.9066772460937,255.6981658935547,253.7051544189453,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03119468688965,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,9.366787708131596e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,9.86363011179492e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,7.285280298674479e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,9.863691229838878e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004678881377913,290.51300048828125,294.1499938964844,253.66929626464844,252.9066772460937,255.6981658935547,253.7051544189453,288.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.03119468688965,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.362438140669838e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.85904989647679e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.281896978383884e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,9.85911101452075e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0004676709068007,290.5075988769531,294.1499938964844,253.661865234375,252.89990234375,255.6801605224609,253.70079040527344,288.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.019062042236328,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.35802745516412e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,9.854405652731656e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,7.278466364368796e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,9.854466043179856e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0004674505617003,290.5021667480469,294.1499938964844,253.6542205810547,252.8929443359375,255.6622467041016,253.6961364746093,288.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.006956100463867,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
