time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.348908497486264e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,9.84480357146822e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,7.27137376088649e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,9.844863234320655e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004669950867537,290.4913024902344,294.1499938964844,253.6383209228516,252.87852478027344,255.626708984375,253.6860809326172,288.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.982616424560547,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.348908497486264e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153564453125,0.0,0.0,9.84480357146822e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,7.27137376088649e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,9.844863234320655e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004669950867537,290.4913024902344,294.1499938964844,253.6383209228516,252.87852478027344,255.626708984375,253.6860809326172,288.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113056258131564e-09,0.0009961226023733,-0.0132291531190276,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.982616424560547,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,9.339228563476354e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,9.834611410042272e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,7.263845327543095e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,9.834669617703184e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004665116139221,290.4803466796875,294.1499938964844,253.62161254882807,252.86343383789065,255.5915679931641,253.6749725341797,288.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.95765686035156,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,9.339228563476354e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,9.834611410042272e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,7.263845327543095e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,9.834669617703184e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004665116139221,290.4803466796875,294.1499938964844,253.62161254882807,252.86343383789065,255.5915679931641,253.6749725341797,288.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.95765686035156,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.82371493591927e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,7.255797390826046e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.823773143580183e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004659947298932,290.4693298339844,294.1499938964844,253.6041259765625,252.8477020263672,255.5567779541016,253.6629943847656,288.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.931724548339844,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.82371493591927e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,7.255797390826046e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.823773143580183e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004659947298932,290.4693298339844,294.1499938964844,253.6041259765625,252.8477020263672,255.5567779541016,253.6629943847656,288.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.931724548339844,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,9.811990457819776e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.247137546073645e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.812047937884928e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.000465438584797,290.458251953125,294.1499938964844,253.5858612060547,252.83132934570312,255.5223388671875,253.6502685546875,288.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.90447425842285,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,9.811990457819776e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.247137546073645e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.812047937884928e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.000465438584797,290.458251953125,294.1499938964844,253.5858612060547,252.83132934570312,255.5223388671875,253.6502685546875,288.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.90447425842285,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.31188915274106e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,9.805822628550231e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,7.242581341415644e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,9.805879381019622e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004651460039895,290.45269775390625,294.1499938964844,253.5764617919922,252.8229217529297,255.50523376464844,253.64366149902344,288.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89030647277832,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.305850835517047e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,9.799464169191197e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337707519531,0.0,0.0,7.237884710775688e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,9.799520194064826e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0004648443718906,290.4471435546875,294.1499938964844,253.56686401367188,252.81434631347656,255.4881896972656,253.6368865966797,288.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.87580108642578,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,9.786252485355362e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,7.228126196423545e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,9.786308510228992e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004642176791094,290.4359741210937,294.1499938964844,253.54714965820312,252.7967834472656,255.454330444336,253.6229858398437,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84589385986328,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,9.786252485355362e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,7.228126196423545e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,9.786308510228992e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004642176791094,290.4359741210937,294.1499938964844,253.54714965820312,252.7967834472656,255.454330444336,253.6229858398437,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84589385986328,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,9.280379890697076e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.772642806638032e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.21807373338379e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,9.7726981039159e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0004635720979422,290.4247436523437,294.1499938964844,253.5267333984375,252.7786407470703,255.4207305908203,253.6085662841797,288.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.815086364746094,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,9.280379890697076e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.772642806638032e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.21807373338379e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,9.7726981039159e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,0.0004635720979422,290.4247436523437,294.1499938964844,253.5267333984375,252.7786407470703,255.4207305908203,253.6085662841797,288.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.815086364746094,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,9.759053500602022e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,7.208036549855024e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.759108070284128e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0004629275063052,290.4134521484375,294.1499938964844,253.505615234375,252.7599334716797,255.38742065429688,253.5936737060547,288.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78424072265625,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.549560546875,0.0,0.0,9.759053500602022e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,7.208036549855024e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628112792969,0.0,0.0,9.759108070284128e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0004629275063052,290.4134521484375,294.1499938964844,253.505615234375,252.7599334716797,255.38742065429688,253.5936737060547,288.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78424072265625,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,9.745967690832912e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.198370440164581e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.746020805323496e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004623067507054,290.4021301269531,294.1499938964844,253.48385620117188,252.74069213867188,255.35435485839844,253.5783233642578,288.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75444984436035,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,9.255047189071774e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,9.745967690832912e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,7.198370440164581e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,9.746020805323496e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0004623067507054,290.4021301269531,294.1499938964844,253.48385620117188,252.74069213867188,255.35435485839844,253.5783233642578,288.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.75444984436035,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731018066406,0.0,0.0,9.249198046745732e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,9.739808592712508e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,7.193820783868432e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,9.73986170720309e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0004620145773515,290.3964233398437,294.1499938964844,253.4727325439453,252.7308654785156,255.33792114257807,253.57049560546875,288.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74038887023925,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,9.243612294085324e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,9.733927436172962e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,7.189477037172765e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407470703125,0.0,0.0,9.733979823067784e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0004617355880327,290.3907470703125,294.1499938964844,253.46144104003903,252.72091674804688,255.321533203125,253.5625762939453,288.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.726926803588867,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,9.723428956931456e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.723480616230518e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004612375923898,290.3793029785156,294.1499938964844,253.4384155273437,252.70065307617188,255.2889099121093,253.54638671875,288.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70288276672364,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754150390625,0.0,0.0,9.23364277696237e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,9.723428956931456e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,7.181722321547568e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.723480616230518e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0004612375923898,290.3793029785156,294.1499938964844,253.4384155273437,252.70065307617188,255.2889099121093,253.54638671875,288.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70288276672364,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,9.714937914395704e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,9.714988846099004e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004608348244801,290.3677978515625,294.1499938964844,253.414794921875,252.67990112304688,255.2564849853516,253.5296936035156,288.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.683631896972656,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74151611328125,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,9.714937914395704e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.175450446084142e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,9.714988846099004e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0004608348244801,290.3677978515625,294.1499938964844,253.414794921875,252.67990112304688,255.2564849853516,253.5296936035156,288.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.683631896972656,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.708770085126162e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,7.170894969021901e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,9.7088202892337e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004605422436725,290.3562316894531,294.1499938964844,253.3905792236328,252.6586761474609,255.22422790527344,253.512451171875,288.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.669851303100582,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.708770085126162e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,7.170894969021901e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,9.7088202892337e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004605422436725,290.3562316894531,294.1499938964844,253.3905792236328,252.6586761474609,255.22422790527344,253.512451171875,288.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.669851303100582,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.216359467245638e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,9.705231059342624e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,7.168280717451125e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,9.7052805358544e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004603743727784,290.3446350097656,294.1499938964844,253.3658142089844,252.63699340820312,255.192138671875,253.4944610595703,288.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019620791077,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.66276931762696,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,9.216359467245638e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,9.705231059342624e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,7.168280717451125e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,9.7052805358544e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004603743727784,290.3446350097656,294.1499938964844,253.3658142089844,252.63699340820312,255.192138671875,253.4944610595703,288.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019620791077,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.66276931762696,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,9.215545287588613e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,9.70437322393991e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,7.16764698154293e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,9.704423428047448e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0004603336856234,290.3388061523437,294.1499938964844,253.3532257080078,252.62599182128903,255.17613220214844,253.4851837158203,288.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.661563873291016,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,9.215378668159246e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,9.704197873361407e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,7.167517469497398e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,9.704247349873184e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0004603253619279,290.3329467773437,294.1499938964844,253.34051513671875,252.6148834228516,255.16015625,253.4757080078125,288.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.661985397338867,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,9.705760749056937e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,9.70580949797295e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0004603994893841,290.3212280273437,294.1499938964844,253.314682006836,252.5923614501953,255.1282958984375,253.4559936523437,288.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.6678524017334,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6906433105469,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,9.705760749056937e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,7.168670708779246e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,9.70580949797295e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0004603994893841,290.3212280273437,294.1499938964844,253.314682006836,252.5923614501953,255.1282958984375,253.4559936523437,288.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923128895565e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.6678524017334,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.22064355108887e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,9.70974360825494e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,7.17161237844266e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,9.709791629575192e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0004605884314514,290.3094177246094,294.1499938964844,253.28836059570312,252.56944274902344,255.0965270996093,253.4351959228516,288.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824589360505,3.813029447741201e-09,0.0009824550943449,-0.0090417005121707,0.0,0.0,0.0,-0.0067030950449407,60.0,-23.680225372314453,-0.0,-6.580947342627044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6778564453125,0.0,0.0,9.22064355108887e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,9.70974360825494e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6813659667969,0.0,0.0,7.17161237844266e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,9.709791629575192e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0004605884314514,290.3094177246094,294.1499938964844,253.28836059570312,252.56944274902344,255.0965270996093,253.4351959228516,288.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824589360505,3.813029447741201e-09,0.0009824550943449,-0.0090417005121707,0.0,0.0,0.0,-0.0067030950449407,60.0,-23.680225372314453,-0.0,-6.580947342627044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.226501424564049e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,9.715912892716004e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,7.176168583100662e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,9.715960186440498e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0004608810704667,290.2975158691406,294.1499938964844,253.2615661621093,252.546142578125,255.0648193359375,253.4131622314453,288.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830829221755,3.885997301722455e-09,0.0009830789640545,-0.0092328879982233,0.0,0.0,0.0,-0.0067392680794,60.0,-23.698637008666992,-0.0,-6.589310430626939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,9.226501424564049e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505920410156,0.0,0.0,9.715912892716004e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,7.176168583100662e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,9.715960186440498e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0004608810704667,290.2975158691406,294.1499938964844,253.2615661621093,252.546142578125,255.0648193359375,253.4131622314453,288.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830829221755,3.885997301722455e-09,0.0009830789640545,-0.0092328879982233,0.0,0.0,0.0,-0.0067392680794,60.0,-23.698637008666992,-0.0,-6.589310430626939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.233984746970236e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,9.723793482407928e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,7.181988621596247e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,9.723840048536658e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.000461254880065,290.2855834960937,294.1499938964844,253.2343139648437,252.52247619628903,255.03317260742188,253.389892578125,288.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983880017884,3.979214735494452e-09,0.0009838760597631,-0.0094771292060613,0.0,0.0,0.0,-0.0067854798398911,60.0,-23.72201538085937,-0.0,-6.600001256629184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,9.233984746970236e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,9.723793482407928e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,7.181988621596247e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,9.723840048536658e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.000461254880065,290.2855834960937,294.1499938964844,253.2343139648437,252.52247619628903,255.03317260742188,253.389892578125,288.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983880017884,3.979214735494452e-09,0.0009838760597631,-0.0094771292060613,0.0,0.0,0.0,-0.0067854798398911,60.0,-23.72201538085937,-0.0,-6.600001256629184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,9.238257916877046e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,9.72829293459654e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,7.185312279034406e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,9.728339500725268e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0004614683275576,290.2795715332031,294.1499938964844,253.22052001953125,252.5105133056641,255.01736450195312,253.3777618408203,288.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.0324423800086614e-09,0.0009843312436714,-0.0096165919676423,0.0,0.0,0.0,-0.0068118670023977,60.0,-23.73534774780273,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
