time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,9.242802480002864e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,9.733079059515148e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,7.188846939243376e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,9.73312562564388e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.000461695366539,290.2735595703125,294.1499938964844,253.2066192626953,252.4984741210937,255.00157165527344,253.36534118652344,288.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.089056648837186e-09,0.0009848152985796,-0.009764926508069,0.0,0.0,0.0,-0.0068399328738451,60.0,-23.74953842163086,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,9.252598829334602e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,9.7433956398163e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,7.196466322056949e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,9.743441478349268e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0004621847183443,290.261474609375,294.1499938964844,253.17849731445312,252.47413635253903,254.97000122070312,253.33950805664065,288.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78043556213379,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6262512207031,0.0,0.0,9.252598829334602e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,9.7433956398163e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62957763671875,0.0,0.0,7.196466322056949e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,9.743441478349268e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.0004621847183443,290.261474609375,294.1499938964844,253.17849731445312,252.47413635253903,254.97000122070312,253.33950805664065,288.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.78043556213379,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,9.262982348445804e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.754329948918894e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,9.754375787451865e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0004627034068107,290.2492980957031,294.1499938964844,253.1499938964844,252.4495086669922,254.93844604492188,253.3124237060547,288.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.813671112060547,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,9.262982348445804e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.754329948918894e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61651611328125,0.0,0.0,7.204541907412931e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,9.754375787451865e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,0.0004627034068107,290.2492980957031,294.1499938964844,253.1499938964844,252.4495086669922,254.93844604492188,253.3124237060547,288.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.813671112060547,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,9.76592637016438e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,7.213107164716348e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,9.765971481101587e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0004632534983102,290.237060546875,294.1499938964844,253.11959838867188,252.4232635498047,254.90689086914065,253.28404235839844,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.84931755065918,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,9.27399451029487e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,9.76592637016438e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,7.213107164716348e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,9.765971481101587e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,0.0004632534983102,290.237060546875,294.1499938964844,253.11959838867188,252.4232635498047,254.90689086914065,253.28404235839844,288.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.84931755065918,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.285796113545076e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,9.778355160960928e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,9.778399544302374e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0004638430546037,290.2247314453125,294.1499938964844,253.08599853515625,252.394287109375,254.87527465820312,253.2539978027344,288.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.88865852355957,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.285796113545076e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879089355469,0.0,0.0,9.778355160960928e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903015136719,0.0,0.0,7.222286512842402e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,9.778399544302374e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978210449219,0.0,0.0,0.0004638430546037,290.2247314453125,294.1499938964844,253.08599853515625,252.394287109375,254.87527465820312,253.2539978027344,288.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.88865852355957,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805053710937,0.0,0.0,9.29192392504774e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.382568359375,0.0,0.0,9.784808207768948e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,7.227052265079692e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,9.784852591110392e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.0004641491686925,290.21856689453125,294.1499938964844,253.0680694580078,252.3788604736328,254.8594207763672,253.23825073242188,288.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.909711837768555,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,9.298185614170508e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,9.79140240815468e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,7.231922791106626e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,9.791446791496128e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0004644619766622,290.2123718261719,294.1499938964844,253.04946899414065,252.3628387451172,254.84353637695312,253.22195434570312,288.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.931697845458984,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.804846195038408e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,7.241852290462703e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,9.804889850784092e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0004650996997952,290.19989013671875,294.1499938964844,253.0103302001953,252.32913208007807,254.8116455078125,253.18765258789065,288.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9779052734375,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.804846195038408e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,7.241852290462703e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571838378906,0.0,0.0,9.804889850784092e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663269042969,0.0,0.0,0.0004650996997952,290.19989013671875,294.1499938964844,253.0103302001953,252.32913208007807,254.8116455078125,253.18765258789065,288.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9779052734375,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.818431863095611e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,7.251886563608423e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,9.818474791245536e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.000465744145913,290.1873474121094,294.1499938964844,252.9688873291016,252.2934417724609,254.779541015625,253.15103149414065,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.0264835357666,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.818431863095611e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,7.251886563608423e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,9.818474791245536e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.000465744145913,290.1873474121094,294.1499938964844,252.9688873291016,252.2934417724609,254.779541015625,253.15103149414065,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.0264835357666,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.831945499172434e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.831988427322358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0004663851577788,290.1747436523437,294.1499938964844,252.9254150390625,252.25601196289065,254.7472381591797,253.11231994628903,288.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.07661437988281,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,9.831945499172434e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,7.261866994667798e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.831988427322358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0004663851577788,290.1747436523437,294.1499938964844,252.9254150390625,252.25601196289065,254.7472381591797,253.11231994628903,288.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.07661437988281,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,9.845133172348142e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,7.271607319125906e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,9.845175372902304e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0004670107155106,290.1620788574219,294.1499938964844,252.8802185058593,252.2170867919922,254.7146759033203,253.0713348388672,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.1276969909668,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,9.845133172348142e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238342285156,0.0,0.0,7.271607319125906e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,9.845175372902304e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0004670107155106,290.1620788574219,294.1499938964844,252.8802185058593,252.2170867919922,254.7146759033203,253.0713348388672,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.1276969909668,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,9.355290239909664e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280944824219,0.0,0.0,9.851537470240146e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,7.276337419170886e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,9.851579670794308e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0004673145303968,290.1557006835937,294.1499938964844,252.8570709228516,252.1971435546875,254.6982879638672,253.050033569336,288.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.1533432006836,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,9.361230331705885e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,9.85779333859682e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,7.280957652255893e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.857834811555222e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0004676112730521,290.1493225097656,294.1499938964844,252.83360290527344,252.1769256591797,254.6818389892578,253.0281982421875,288.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.178936004638672,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,9.869774658000095e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969177246094,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,9.869815403362736e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0004681796126533,290.1365051269531,294.1499938964844,252.78585815429688,252.13577270507807,254.64871215820312,252.98312377929688,288.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22966384887696,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,9.869774658000095e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969177246094,0.0,0.0,7.289806671906263e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,9.869815403362736e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.0004681796126533,290.1365051269531,294.1499938964844,252.78585815429688,252.13577270507807,254.64871215820312,252.98312377929688,288.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22966384887696,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,9.880930883809924e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,7.298046693904325e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,9.880971629172564e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004687088367063,290.12359619140625,294.1499938964844,252.73727416992188,252.0938873291016,254.6152801513672,252.936264038086,288.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.279266357421875,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804992675781,0.0,0.0,9.383202268509194e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3001708984375,0.0,0.0,9.880930883809924e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,7.298046693904325e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,9.880971629172564e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.0004687088367063,290.12359619140625,294.1499938964844,252.73727416992188,252.0938873291016,254.6152801513672,252.936264038086,288.3284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.279266357421875,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,9.891173976939172e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,7.305611507035792e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.89121399470605e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0004691946960519,290.11065673828125,294.1499938964844,252.68817138671875,252.051513671875,254.5815277099609,252.88796997070312,288.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32728385925293,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,9.891173976939172e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698181152344,0.0,0.0,7.305611507035792e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.89121399470605e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0004691946960519,290.11065673828125,294.1499938964844,252.68817138671875,252.051513671875,254.5815277099609,252.88796997070312,288.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32728385925293,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,9.900449367705733e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,7.312461821129546e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,9.900488657876848e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0004696346877608,290.0976257324219,294.1499938964844,252.6388397216797,252.0089111328125,254.54747009277344,252.8385467529297,288.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37331199645996,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,9.401736315339804e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774963378906,0.0,0.0,9.900449367705733e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,7.312461821129546e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35968017578125,0.0,0.0,9.900488657876848e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0004696346877608,290.0976257324219,294.1499938964844,252.6388397216797,252.0089111328125,254.54747009277344,252.8385467529297,288.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37331199645996,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.405782475369052e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,9.904710168484598e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,7.31560867279768e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,9.904750186251476e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0004698368138633,290.0910949707031,294.1499938964844,252.6141662597656,251.98760986328125,254.5303192138672,252.81349182128903,288.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39543342590332,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43975830078125,0.0,0.0,9.40980389714241e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660827636719,0.0,0.0,9.908945503411816e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,7.318736606976017e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,9.908984793582933e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.000470037717605,290.08453369140625,294.1499938964844,252.5895538330078,251.96633911132807,254.5130920410156,252.7882843017578,288.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.417198181152344,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.41923790378496e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,9.91888009593822e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,9.918919386109336e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0004705089668277,290.0713806152344,294.1499938964844,252.5406494140625,251.924057006836,254.4784393310547,252.73741149902344,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.461843490600582,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42608642578125,0.0,0.0,9.41923790378496e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,9.91888009593822e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,7.326074410229921e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,9.918919386109336e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,0.0004705089668277,290.0713806152344,294.1499938964844,252.5406494140625,251.924057006836,254.4784393310547,252.73741149902344,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.461843490600582,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,9.9265955213923e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,7.33177294023335e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,9.926634083967656e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,0.0004708749765995,290.0581359863281,294.1499938964844,252.4923858642578,251.8823089599609,254.4434967041016,252.68624877929688,288.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.505613327026367,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,9.426564793102445e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,9.9265955213923e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,7.33177294023335e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,9.926634083967656e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,0.0004708749765995,290.0581359863281,294.1499938964844,252.4923858642578,251.8823089599609,254.4434967041016,252.68624877929688,288.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.505613327026367,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,9.427028271602468e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.927084465743974e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,7.332133827731013e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,9.927123028319328e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,0.0004708981723524,290.0448608398437,294.1499938964844,252.44509887695312,251.8413543701172,254.4083251953125,252.63560485839844,288.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.536375045776367,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,9.427028271602468e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.927084465743974e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,7.332133827731013e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,9.927123028319328e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,0.0004708981723524,290.0448608398437,294.1499938964844,252.44509887695312,251.8413543701172,254.4083251953125,252.63560485839844,288.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.536375045776367,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.92129571386613e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,9.921333548845725e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0004706235486082,290.03155517578125,294.1499938964844,252.3990478515625,251.80145263671875,254.3729705810547,252.5862274169922,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.550756454467773,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848876953125,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.92129571386613e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875427246094,0.0,0.0,7.327857747441158e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,9.921333548845725e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,0.0004706235486082,290.03155517578125,294.1499938964844,252.3990478515625,251.80145263671875,254.3729705810547,252.5862274169922,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.550756454467773,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
