time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,9.416983084520324e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,9.916507406160235e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,7.324320904444903e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,9.916544513544068e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516967773437,0.0,0.0,0.0004703964223153,290.0248718261719,294.1499938964844,252.3765869140625,251.7819976806641,254.3552398681641,252.5622100830078,288.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891116712296e-09,0.0010033706203103,-0.0154495984315872,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.552135467529297,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,9.412290819454938e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2079467773437,0.0,0.0,9.911566303344443e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,7.320671284105629e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,9.911603410728276e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0004701620200648,290.0181884765625,294.1499938964844,252.35455322265625,251.76287841796875,254.33746337890625,252.53860473632807,288.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.551231384277344,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,9.40503741730936e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,9.903928730636836e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,7.315029506571591e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.903965110424906e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0004697997355833,290.0047912597656,294.1499938964844,252.3119201660156,251.72589111328125,254.30186462402344,252.4926605224609,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54887962341309,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,9.40503741730936e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,9.903928730636836e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,7.315029506571591e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.903965110424906e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0004697997355833,290.0047912597656,294.1499938964844,252.3119201660156,251.72589111328125,254.30186462402344,252.4926605224609,288.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54887962341309,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.397930989507586e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,9.896445408230647e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0004694447561632,289.9913330078125,294.1499938964844,252.2714233398437,251.69073486328125,254.2661895751953,252.44825744628903,288.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.546905517578125,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.397930989507586e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,9.896445408230647e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586975097656,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0004694447561632,289.9913330078125,294.1499938964844,252.2714233398437,251.69073486328125,254.2661895751953,252.44825744628903,288.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.546905517578125,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,9.390510967932642e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.888631757348776e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,9.888667409541084e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0004690741188824,289.9778747558594,294.1499938964844,252.23336791992188,251.65768432617188,254.23046875,252.4056701660156,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.54296493530273,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,9.390510967932642e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,9.888631757348776e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,9.888667409541084e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0004690741188824,289.9778747558594,294.1499938964844,252.23336791992188,251.65768432617188,254.23046875,252.4056701660156,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.54296493530273,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,9.880584548227488e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,7.297786942217499e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.880620200419798e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0004686923930421,289.96435546875,294.1499938964844,252.19805908203125,251.6269989013672,254.1947784423828,252.3651428222656,288.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53653907775879,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,9.382869029650465e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,9.880584548227488e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,7.297786942217499e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23309326171875,0.0,0.0,9.880620200419798e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0004686923930421,289.96435546875,294.1499938964844,252.19805908203125,251.6269989013672,254.1947784423828,252.3651428222656,288.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53653907775879,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.308837890625,0.0,0.0,9.378997492603958e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,9.876508556772023e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,7.29477615095675e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,9.876543481368572e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720153808594,0.0,0.0,0.0004684990271925,289.95758056640625,294.1499938964844,252.1815185546875,251.6126251220703,254.1769561767578,252.34573364257807,288.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53236961364746,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,9.375114314025268e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.872419468592852e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,7.291755900951102e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,9.87245366559364e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.0004683050501625,289.9508056640625,294.1499938964844,252.1657867431641,251.59893798828125,254.1591644287109,252.32684326171875,288.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.52766799926757,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,9.864262392511593e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,7.285730680450797e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.864296589512378e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0004679181438405,289.9372253417969,294.1499938964844,252.1368560791016,251.57376098632807,254.1236572265625,252.2906951904297,288.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.516632080078125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,9.864262392511593e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,7.285730680450797e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,9.864296589512378e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0004679181438405,289.9372253417969,294.1499938964844,252.1368560791016,251.57376098632807,254.1236572265625,252.2906951904297,288.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.0138300666585564,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.516632080078125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,9.856251563178375e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,7.279813871718943e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,9.8562850325834e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,0.0004675381351262,289.9236145019531,294.1499938964844,252.111557006836,251.5517425537109,254.08837890625,252.2572631835937,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.50318145751953,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,9.359760588267818e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,9.856251563178375e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,7.279813871718943e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,9.8562850325834e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,0.0004675381351262,289.9236145019531,294.1499938964844,252.111557006836,251.5517425537109,254.08837890625,252.2572631835937,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890857661106e-09,0.0009972734842449,-0.0135817350819706,0.0,0.0,0.0,-0.0075621525757014,60.0,-24.50318145751953,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,9.848472836893052e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,9.848506306298076e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0004671691567637,289.9099426269531,294.1499938964844,252.09019470214844,251.5331420898437,254.0532989501953,252.2261657714844,288.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.48786163330078,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,9.848472836893052e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,7.274068775586784e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,9.848506306298076e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163818359375,0.0,0.0,0.0004671691567637,289.9099426269531,294.1499938964844,252.09019470214844,251.5331420898437,254.0532989501953,252.2261657714844,288.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538462634923235e-09,0.000996486400254,-0.0133406007662415,0.0,0.0,0.0,-0.0075165219604969,60.0,-24.48786163330078,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,9.841072460403666e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,7.268602348631248e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.841105929808692e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,0.0004668181354645,289.8962707519531,294.1499938964844,252.07305908203125,251.51821899414065,254.01856994628903,252.1981506347656,288.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280753094088e-09,0.0009957375004887,-0.0131111973896622,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.47031211853028,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2462158203125,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,9.841072460403666e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,7.268602348631248e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,9.841105929808692e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,0.0004668181354645,289.8962707519531,294.1499938964844,252.07305908203125,251.51821899414065,254.01856994628903,252.1981506347656,288.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.366280753094088e-09,0.0009957375004887,-0.0131111973896622,0.0,0.0,0.0,-0.0074731116183102,60.0,-24.47031211853028,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,9.341986879007892e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,9.837535617407411e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,7.265990279847756e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620178222656,0.0,0.0,9.837568359216677e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.0004666503518819,289.889404296875,294.1499938964844,252.066162109375,251.51222229003903,254.0013427734375,252.185302734375,288.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426233244139e-09,0.0009953796397894,-0.0130015462636947,0.0,0.0,0.0,-0.0074523626826703,60.0,-24.4608154296875,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,9.338757081422956e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,9.834134834818542e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,7.263477891683578e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,9.834167576627806e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0004664890293497,289.8825378417969,294.1499938964844,252.06044006347656,251.5072479248047,253.9842071533203,252.1731109619141,288.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284184201315156e-09,0.0009950355160981,-0.0128961196169257,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.450899124145508,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.827759640756994e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0004661866114474,289.8687744140625,294.1499938964844,252.0526580810547,251.50045776367188,253.9502868652344,252.15115356445312,287.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.429616928100582,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182922363281,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.827759640756994e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,7.258768891915679e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3687744140625,0.0,0.0,0.0004661866114474,289.8687744140625,294.1499938964844,252.0526580810547,251.50045776367188,253.9502868652344,252.15115356445312,287.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.429616928100582,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,9.822040010476484e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,9.822072024689989e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0004659153055399,289.85498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.9169158935547,252.13282775878903,287.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40635108947754,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,9.327271254733203e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,9.822040010476484e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,7.254544470924884e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,9.822072024689989e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529357910156,0.0,0.0,0.0004659153055399,289.85498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.9169158935547,252.13282775878903,287.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40635108947754,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.817613317864016e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,9.817644604481755e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0004657052922993,289.8411560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.8841094970703,252.1177215576172,287.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.382678985595703,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,9.817613317864016e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,9.817644604481755e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0004657052922993,289.8411560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.8841094970703,252.1177215576172,287.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.382678985595703,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,9.320469689555466e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.814879012992606e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,7.249254849739373e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,9.814910299610348e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0004655756056308,289.8273010253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8519287109375,252.1056365966797,287.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36211204528809,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,9.320469689555466e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,9.814879012992606e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784362792969,0.0,0.0,7.249254849739373e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,9.814910299610348e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0004655756056308,289.8273010253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8519287109375,252.1056365966797,287.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.36211204528809,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.169189453125,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,9.81416887952946e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,7.24873025319539e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,9.81419943855144e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,0.000465541932499,289.8203430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.8360595703125,252.1004943847656,287.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.35337829589844,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,9.319506352767348e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268249511719,0.0,0.0,9.813864744501188e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,7.248505426105112e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09002685546875,0.0,0.0,9.813894575927408e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0004655274678952,289.8133850097656,294.1499938964844,252.0500030517578,251.4981384277344,253.82034301757807,252.0958404541016,287.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.34561347961425,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,9.814416262088344e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,7.248912152135745e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,9.814446093514562e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,0.0004655536613427,289.7994384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.789291381836,252.0877380371093,287.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.33293533325196,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480712890625,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,9.814416262088344e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15020751953125,0.0,0.0,7.248912152135745e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,9.814446093514562e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,0.0004655536613427,289.7994384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.789291381836,252.0877380371093,287.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080999246843e-09,0.0009930396918207,-0.0122847137972712,0.0,0.0,0.0,-0.007316717877984,60.0,-24.33293533325196,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,9.816479723667726e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,7.250436465255916e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.816509555093944e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0004656515375245,289.78546142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.75875854492188,252.08094787597656,287.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075210474103642e-09,0.0009932483080774,-0.0123486407101154,0.0,0.0,0.0,-0.0073288138955831,60.0,-24.32390785217285,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,9.816479723667726e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,7.250436465255916e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,9.816509555093944e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,0.0004656515375245,289.78546142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.75875854492188,252.08094787597656,287.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075210474103642e-09,0.0009932483080774,-0.0123486407101154,0.0,0.0,0.0,-0.0073288138955831,60.0,-24.32390785217285,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.819847764447331e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.819876868277788e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004658112884499,289.7714233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.728759765625,252.0753936767578,287.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.1150448321379835e-09,0.0009935889393091,-0.0124530009925365,0.0,0.0,0.0,-0.0073485616594552,60.0,-24.31865501403809,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,9.819847764447331e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.819876868277788e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0004658112884499,289.7714233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.728759765625,252.0753936767578,287.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.1150448321379835e-09,0.0009935889393091,-0.0124530009925365,0.0,0.0,0.0,-0.0073485616594552,60.0,-24.31865501403809,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.329576278105378e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.976806640625,0.0,0.0,9.824470180319622e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0004660305567085,289.7573547363281,294.1499938964844,252.0500030517578,251.4981384277344,253.69924926757807,252.0707244873047,287.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.1697237601899815e-09,0.0009940564632415,-0.0125962514430284,0.0,0.0,0.0,-0.0073756678029894,60.0,-24.316381454467773,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
