time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.329576278105378e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.976806640625,0.0,0.0,9.824470180319622e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0004660305567085,289.7573547363281,294.1499938964844,252.0500030517578,251.4981384277344,253.69924926757807,252.0707244873047,287.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.1697237601899815e-09,0.0009940564632415,-0.0125962514430284,0.0,0.0,0.0,-0.0073756678029894,60.0,-24.316381454467773,-0.0,-6.737305113801996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.332159970654176e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,9.827190660871564e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,7.258346886374056e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,9.827219764702022e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0004661596321966,289.7502746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.6846923828125,252.0687255859375,287.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201905572960186e-09,0.000994331552647,-0.0126805640757083,0.0,0.0,0.0,-0.0073916218243539,60.0,-24.31646728515625,-0.0,-6.741036173707472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09136962890625,0.0,0.0,9.334995411336422e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,9.830177441472188e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,7.260552229126915e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.830205817706884e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259826660156,0.0,0.0,0.0004663012805394,289.74322509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.67027282714844,252.06690979003903,287.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.237231537336129e-09,0.0009946336504071,-0.0127731123939156,0.0,0.0,0.0,-0.007409134414047,60.0,-24.31723022460937,-0.0,-6.745133163121865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,9.836825483944268e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,9.836853860178962e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,0.0004666166496463,289.7290344238281,294.1499938964844,252.0500030517578,251.4981384277344,253.6417694091797,252.0637359619141,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315880180489785e-09,0.0009953061817213,-0.0129791582003235,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.32046127319336,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,9.836825483944268e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,9.836853860178962e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,0.0004666166496463,289.7290344238281,294.1499938964844,252.0500030517578,251.4981384277344,253.6417694091797,252.0637359619141,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315880180489785e-09,0.0009953061817213,-0.0129791582003235,0.0,0.0,0.0,-0.0074481237679719,60.0,-24.32046127319336,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,9.844257147051394e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0004669691552408,289.7148132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.61373901367188,252.0611114501953,287.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.325841903686523,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,9.844257147051394e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,0.0004669691552408,289.7148132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.61373901367188,252.0611114501953,287.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.325841903686523,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.852277435129508e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0004673496296163,289.7005310058594,294.1499938964844,252.0500030517578,251.4981384277344,253.586181640625,252.0589599609375,287.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.332958221435547,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.852277435129508e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,7.276875112438574e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0004673496296163,289.7005310058594,294.1499938964844,252.0500030517578,251.4981384277344,253.586181640625,252.0589599609375,287.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.332958221435547,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.860690624918789e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0004677487013395,289.68621826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5591278076172,252.0572052001953,287.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34129905700684,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341186523437,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.860690624918789e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,0.0004677487013395,289.68621826171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5591278076172,252.0572052001953,287.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34129905700684,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.368042810820044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,9.864979074336588e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,7.286256004590541e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,9.86500599537976e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,0.0004679521080106,289.67901611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.5457763671875,252.05645751953125,287.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.345766067504883,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,9.86928935162723e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216369628906,0.0,0.0,7.289439963642508e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560241699219,0.0,0.0,9.869317000266165e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,0.0004681566206272,289.6718139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.5325469970703,252.0557861328125,287.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.350339889526367,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.877877164399251e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,9.877904085442424e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,0.0004685639578383,289.65740966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5063934326172,252.0546264648437,287.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.359569549560547,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.877877164399251e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,7.295782415894791e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423522949219,0.0,0.0,9.877904085442424e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1301574707031,0.0,0.0,0.0004685639578383,289.65740966796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5063934326172,252.0546264648437,287.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.359569549560547,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,9.88628962659277e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0004689630295615,289.6429138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.48065185546875,252.0536499023437,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.368614196777344,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,9.88628962659277e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141357421875,0.0,0.0,0.0004689630295615,289.6429138183594,294.1499938964844,252.0500030517578,251.4981384277344,253.48065185546875,252.0536499023437,287.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.368614196777344,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,9.894325194181874e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0004693441733252,289.6283874511719,294.1499938964844,252.0500030517578,251.4981384277344,253.4553680419922,252.05288696289065,287.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.376924514770508,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,9.894325194181874e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0004693441733252,289.6283874511719,294.1499938964844,252.0500030517578,251.4981384277344,253.4553680419922,252.05288696289065,287.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.376924514770508,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,9.901896555675194e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,9.901922749122603e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0004697033436968,289.61383056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.43052673339844,252.05227661132807,287.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38424491882324,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.961669921875,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,9.901896555675194e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.313522655749694e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,9.901922749122603e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820007324219,0.0,0.0,0.0004697033436968,289.61383056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.43052673339844,252.05227661132807,287.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38424491882324,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,9.90547996480018e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,7.316168921533972e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,9.905505430651829e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.0004698733100667,289.60650634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.41827392578125,252.05203247070312,287.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.387432098388672,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94708251953125,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,9.908946231007576e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,7.318729331018403e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872375488281,0.0,0.0,9.908971696859226e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0004700377467088,289.59918212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.40611267089844,252.0518035888672,287.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053712312689e-09,0.0010026016971096,-0.0152142122387886,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.39031219482422,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,9.917752322508022e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,7.325233309529722e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.91777706076391e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0004704554739873,289.58453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.38211059570312,252.0514068603516,287.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273232155962205e-09,0.0010034925071522,-0.0154871130362153,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.398143768310547,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,9.418156696483491e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,9.917752322508022e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,7.325233309529722e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,9.91777706076391e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0004704554739873,289.58453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.38211059570312,252.0514068603516,287.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273232155962205e-09,0.0010034925071522,-0.0154871130362153,0.0,0.0,0.0,-0.0079227248206734,60.0,-24.398143768310547,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,9.42530168686062e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,9.925276390276848e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.925301128532736e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004708123742602,289.5697937011719,294.1499938964844,252.0500030517578,251.4981384277344,253.35850524902344,252.0511016845703,287.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362244953095342e-09,0.0010042537469416,-0.0157202836126089,0.0,0.0,0.0,-0.0079668527469038,60.0,-24.406173706054688,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,9.42530168686062e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,9.925276390276848e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.925301128532736e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004708123742602,289.5697937011719,294.1499938964844,252.0500030517578,251.4981384277344,253.35850524902344,252.0511016845703,287.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362244953095342e-09,0.0010042537469416,-0.0157202836126089,0.0,0.0,0.0,-0.0079668527469038,60.0,-24.406173706054688,-0.0,-6.876256719579035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,9.927658538799732e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,9.92768327705562e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0004709253844339,289.5550231933594,294.1499938964844,252.0500030517578,251.4981384277344,253.3353271484375,252.0508575439453,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904179725682306e-09,0.0010044948430731,-0.0157940834760665,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.4056453704834,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.903076171875,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,9.927658538799732e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,9.92768327705562e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0004709253844339,289.5550231933594,294.1499938964844,252.0500030517578,251.4981384277344,253.3353271484375,252.0508575439453,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.3904179725682306e-09,0.0010044948430731,-0.0157940834760665,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.4056453704834,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,9.92547647911124e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,9.925501217367128e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004708218912128,289.5402526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.31256103515625,252.05067443847656,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364591520480189e-09,0.001004274119623,-0.0157264303416013,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.39436149597168,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,9.92547647911124e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,7.330937660299242e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,9.925501217367128e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0004708218912128,289.5402526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.31256103515625,252.05067443847656,287.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364591520480189e-09,0.001004274119623,-0.0157264303416013,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.39436149597168,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8809509277344,0.0,0.0,9.422846778761595e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,9.922691970132293e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,7.328880747081712e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82440185546875,0.0,0.0,9.922715980792418e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0004706897889263,289.5328369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3013153076172,252.05059814453125,287.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640101109315e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.384706497192383,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87359619140625,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,9.919056174112484e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,7.326195918722078e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,9.91908018477261e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,0.0004705173487309,289.5254211425781,294.1499938964844,252.0500030517578,251.4981384277344,253.2901763916016,252.050521850586,287.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.372657775878903,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0004701527359429,289.5105895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.2682037353516,252.05039978027344,287.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197676594155155e-09,0.0010028468677774,-0.0152891911566257,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.344083786010746,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8588256835937,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0004701527359429,289.5105895996094,294.1499938964844,252.0500030517578,251.4981384277344,253.2682037353516,252.05039978027344,287.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197676594155155e-09,0.0010028468677774,-0.0152891911566257,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.344083786010746,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,9.90557819022797e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,9.905601473292336e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0004698779666796,289.4957275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.2466278076172,252.05032348632807,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.316162109375,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,9.406594472238794e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,9.90557819022797e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,9.905601473292336e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0004698779666796,289.4957275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.2466278076172,252.05032348632807,287.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.316162109375,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,9.90048429230228e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004696363466791,289.4808044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.2255096435547,252.0502471923828,287.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.290775299072266,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292541503906,0.0,0.0,9.401756688021123e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,9.90048429230228e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,0.0004696363466791,289.4808044433594,294.1499938964844,252.0500030517578,251.4981384277344,253.2255096435547,252.0502471923828,287.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.290775299072266,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
