time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,9.895615221466868e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,7.308881322387606e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,9.895637776935472e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004694053786806,289.4659118652344,294.1499938964844,252.0500030517578,251.4981384277344,253.2047119140625,252.0502014160156,287.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.014800801873207,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.266382217407227,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,9.39713281695731e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,9.895615221466868e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160705566406,0.0,0.0,7.308881322387606e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,9.895637776935472e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004694053786806,289.4659118652344,294.1499938964844,252.0500030517578,251.4981384277344,253.2047119140625,252.0502014160156,287.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.014800801873207,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.266382217407227,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,9.3949944130145e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,9.89336331258528e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,7.307218038477004e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,9.893385868053885e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0004692985676229,289.4584350585937,294.1499938964844,252.0500030517578,251.4981384277344,253.1944732666016,252.0501708984375,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.254602432250977,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79962158203125,0.0,0.0,9.39298333832994e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.891246008919552e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,7.305654435185716e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.746826171875,0.0,0.0,9.891268564388156e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0004691981303039,289.4509582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.184326171875,252.05015563964844,287.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.243106842041016,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,9.389447950525208e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,9.887523629004136e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,9.887545456876978e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0004690215573646,289.4360046386719,294.1499938964844,252.0500030517578,251.4981384277344,253.164291381836,252.0501251220703,287.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154876552725e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.2211856842041,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,9.389447950525208e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,9.887523629004136e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,9.887545456876978e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,0.0004690215573646,289.4360046386719,294.1499938964844,252.0500030517578,251.4981384277344,253.164291381836,252.0501251220703,287.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154876552725e-09,0.0010004338109865,-0.0145499687641859,0.0,0.0,0.0,-0.007745377253741,60.0,-24.2211856842041,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,9.8845805041492e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,9.88460233202204e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0004688819462899,289.4209899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1446228027344,252.0500946044922,287.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.201040267944336,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699279785156,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732788085937,0.0,0.0,9.8845805041492e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,9.88460233202204e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0004688819462899,289.4209899902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1446228027344,252.0500946044922,287.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.201040267944336,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,9.384259465150536e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.882060112431644e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0004687623877543,289.4059753417969,294.1499938964844,252.0500030517578,251.4981384277344,253.1253204345703,252.05007934570312,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18232536315918,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,9.384259465150536e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.882060112431644e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0004687623877543,289.4059753417969,294.1499938964844,252.0500030517578,251.4981384277344,253.1253204345703,252.05007934570312,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.18232536315918,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,9.879485878627749e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.87950770650059e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0004686402971856,289.39093017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1063690185547,252.0500640869141,287.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.164018630981445,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458740234375,0.0,0.0,9.879485878627749e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.87950770650059e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0004686402971856,289.39093017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1063690185547,252.0500640869141,287.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.164018630981445,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.38056909944862e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,9.87817402346991e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,7.295998511835933e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827697753906,0.0,0.0,9.878195851342753e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0004685780731961,289.3833923339844,294.1499938964844,252.0500030517578,251.4981384277344,253.09703063964844,252.0500640869141,287.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841940459937e-09,0.0009994875872507,-0.0142601141706109,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.15486717224121,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,9.379310358781368e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,9.876849071588369e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,7.295019895536825e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,9.876870171865448e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.0004685152089223,289.3758544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.08778381347656,252.050048828125,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.145692825317383,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,9.874162060441448e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0004683877341449,289.3607482910156,294.1499938964844,252.0500030517578,251.4981384277344,253.06951904296875,252.050033569336,287.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.127275466918945,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,9.376758680446072e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,9.874162060441448e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0004683877341449,289.3607482910156,294.1499938964844,252.0500030517578,251.4981384277344,253.06951904296875,252.050033569336,287.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.127275466918945,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.3741669843439e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,9.871432848740368e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913818359375,0.0,0.0,0.000468258280307,289.3456115722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0515899658203,252.050033569336,287.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.1087589263916,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953125,0.0,0.0,9.3741669843439e-05,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,9.871432848740368e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7913818359375,0.0,0.0,0.000468258280307,289.3456115722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0515899658203,252.050033569336,287.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.1087589263916,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.868670895230024e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0004681272548623,289.3304443359375,294.1499938964844,252.0500030517578,251.4981384277344,253.0339813232422,252.050033569336,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.090164184570312,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.371544001623988e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906677246094,0.0,0.0,9.868670895230024e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817932128906,0.0,0.0,7.288978667929769e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.0004681272548623,289.3304443359375,294.1499938964844,252.0500030517578,251.4981384277344,253.0339813232422,252.050033569336,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.090164184570312,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.865884931059554e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0004679950943682,289.3152770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.0166931152344,252.05001831054688,287.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.071510314941406,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,9.865884931059554e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0004679950943682,289.3152770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.0166931152344,252.05001831054688,287.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.071510314941406,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,9.36756914597936e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,9.864485764410348e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,7.285887113539502e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109313964844,0.0,0.0,9.864505409495904e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.0004679287376347,289.30767822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.0081787109375,252.05001831054688,287.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06216812133789,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,9.863085142569616e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,9.863104787655176e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428894042969,0.0,0.0,0.0004678622935898,289.3000793457031,294.1499938964844,252.0500030517578,251.4981384277344,252.999740600586,252.05001831054688,287.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05282020568848,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,9.86028608167544e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,7.282785372808576e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0004677294928114,289.28485107421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9830780029297,252.05001831054688,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03413200378418,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54888916015625,0.0,0.0,9.86028608167544e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366882324219,0.0,0.0,7.282785372808576e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892639160156,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,0.0004677294928114,289.28485107421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9830780029297,252.05001831054688,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03413200378418,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,9.857493569143116e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216125488281,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004675970703829,289.26959228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9667053222656,252.05001831054688,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.015459060668945,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,9.857493569143116e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6216125488281,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,0.0004675970703829,289.26959228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9667053222656,252.05001831054688,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.015459060668945,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,9.854723612079395e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,0.0004674656665883,289.2543334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.9506225585937,252.0500030517578,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.9968376159668,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,9.854723612079395e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065368652344,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,0.0004674656665883,289.2543334960937,294.1499938964844,252.0500030517578,251.4981384277344,252.9506225585937,252.0500030517578,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.9968376159668,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.852005314314738e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0004673358344007,289.239013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.934814453125,252.0500030517578,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.978290557861328,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,9.85198639682494e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.852005314314738e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0004673358344007,289.239013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.934814453125,252.0500030517578,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.978290557861328,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58251953125,0.0,0.0,9.354414942208678e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,9.850634523900226e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,9.85065271379426e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0004672716895584,289.2313842773437,294.1499938964844,252.0500030517578,251.4981384277344,252.92703247070312,252.0500030517578,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.969057083129883,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749816894531,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,9.849295020103456e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,9.84931320999749e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,0.0004672081267926,289.22369384765625,294.1499938964844,252.0500030517578,251.4981384277344,252.91932678222656,252.0500030517578,287.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.95985412597656,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,9.846656757872552e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0004670830094255,289.2083740234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9040679931641,252.0500030517578,287.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94154167175293,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786682128906,0.0,0.0,9.846656757872552e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611572265625,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0004670830094255,289.2083740234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9040679931641,252.0500030517578,287.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94154167175293,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,9.844093438005076e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0004669614136219,289.1929931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.8890991210937,252.0500030517578,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92340850830078,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,9.844093438005076e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0004669614136219,289.1929931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.8890991210937,252.0500030517578,287.1963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.92340850830078,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,9.841609426075593e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0004668435722123,289.1776123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8743896484375,252.0500030517578,287.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.90546226501465,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
