time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,9.841609426075593e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308532714844,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,0.0004668435722123,289.1776123046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8743896484375,252.0500030517578,287.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.90546226501465,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,9.83922291197814e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,0.0004667303583119,289.1622314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8599395751953,252.0500030517578,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88774681091309,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.514404296875,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,9.83922291197814e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,0.0004667303583119,289.1622314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8599395751953,252.0500030517578,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88774681091309,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.342480916529894e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,9.83806821750477e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46539306640625,0.0,0.0,9.838085679803044e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890808105469,0.0,0.0,0.0004666756140068,289.1545104980469,294.1499938964844,252.0500030517578,251.4981384277344,252.85281372070312,252.0500030517578,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.87898826599121,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,9.341405529994518e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,9.836936078500004e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,7.265537715284154e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,9.836953540798277e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.0004666218883357,289.14678955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.84573364257807,252.0500030517578,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.870275497436523,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,9.83478021225892e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.834797674557194e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0004665196174755,289.13134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.83175659179688,252.0500030517578,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.853084564208984,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,9.83478021225892e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.834797674557194e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0004665196174755,289.13134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.83175659179688,252.0500030517578,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.853084564208984,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,9.832742944126947e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0004664229927584,289.1158752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.81802368164065,252.0500030517578,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.836219787597656,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934326171875,0.0,0.0,9.832742944126947e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,7.262440340127796e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0004664229927584,289.1158752441406,294.1499938964844,252.0500030517578,251.4981384277344,252.81802368164065,252.0500030517578,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.836219787597656,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.830857743509114e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0004663335857912,289.10040283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8045654296875,252.0500030517578,287.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.81971549987793,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535522460937,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791198730469,0.0,0.0,9.830857743509114e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0004663335857912,289.10040283203125,294.1499938964844,252.0500030517578,251.4981384277344,252.8045654296875,252.0500030517578,287.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.81971549987793,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.8291173344478e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,9.829134069150314e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004662510182242,289.0848999023437,294.1499938964844,252.0500030517578,251.4981384277344,252.79132080078125,252.0500030517578,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80354690551757,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.333980415249243e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,9.8291173344478e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394836425781,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,9.829134069150314e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004662510182242,289.0848999023437,294.1499938964844,252.0500030517578,251.4981384277344,252.79132080078125,252.0500030517578,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.80354690551757,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,9.333212801720948e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,9.828309703152628e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4318542480469,0.0,0.0,7.259166159201413e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,9.828325710259378e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.0004662126884795,289.0771179199219,294.1499938964844,252.0500030517578,251.4981384277344,252.7847900390625,252.0500030517578,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.79561996459961,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.827545727603136e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,9.827561734709887e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998779296875,0.0,0.0,0.0004661764542106,289.0693664550781,294.1499938964844,252.0500030517578,251.4981384277344,252.7783203125,252.0500030517578,287.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.78779411315918,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,0.0004661107377614,289.0538024902344,294.1499938964844,252.0500030517578,251.4981384277344,252.7655639648437,252.0500030517578,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77248191833496,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695373535156,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483642578125,0.0,0.0,0.0004661107377614,289.0538024902344,294.1499938964844,252.0500030517578,251.4981384277344,252.7655639648437,252.0500030517578,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.77248191833496,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32159423828125,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,0.0004660529957618,289.0382385253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7530212402344,252.0500030517578,287.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75757598876953,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3924560546875,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32159423828125,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674072265625,0.0,0.0,0.0004660529957618,289.0382385253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7530212402344,252.0500030517578,287.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75757598876953,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,9.823943400988357e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.000466005585622,289.02264404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7407073974609,252.0500030517578,287.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939995361492,-0.0125787537544965,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.74318504333496,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,9.823943400988357e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37823486328125,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.33984375,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.000466005585622,289.02264404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7407073974609,252.0500030517578,287.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939995361492,-0.0125787537544965,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.74318504333496,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,9.823132131714374e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0004659670812543,289.00701904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7285919189453,252.0500030517578,286.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.7292537689209,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,9.823132131714374e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,0.0004659670812543,289.00701904296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7285919189453,252.0500030517578,286.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.7292537689209,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.327987936558202e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,9.822808351600544e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175048828125,0.0,0.0,9.822823631111532e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267883300781,0.0,0.0,0.0004659517435356,288.99920654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.72262573242188,252.0500030517578,286.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.72248649597168,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,9.82254568953067e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,7.254908268805593e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,9.82256096904166e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41864013671875,0.0,0.0,0.0004659392870962,288.99139404296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7167053222656,252.0500030517578,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.715864181518555,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,9.822189167607576e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951354980469,0.0,0.0,9.822204447118564e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0004659223777707,288.9757385253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7050018310547,252.0500030517578,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.7029972076416,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636413574219,0.0,0.0,9.822189167607576e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951354980469,0.0,0.0,9.822204447118564e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,0.0004659223777707,288.9757385253906,294.1499938964844,252.0500030517578,251.4981384277344,252.7050018310547,252.0500030517578,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.7029972076416,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,9.327280713478105e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,9.822064021136612e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861083984375,0.0,0.0,0.0004659164405893,288.9600524902344,294.1499938964844,252.0500030517578,251.4981384277344,252.69351196289065,252.0500030517578,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.6906967163086,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,9.327280713478105e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,9.822064021136612e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167419433594,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861083984375,0.0,0.0,0.0004659164405893,288.9600524902344,294.1499938964844,252.0500030517578,251.4981384277344,252.69351196289065,252.0500030517578,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.6906967163086,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,9.822162246564405e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013000488281,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0004659210972022,288.9443664550781,294.1499938964844,252.0500030517578,251.4979705810547,252.6822204589844,252.0500030517578,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942427400181e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.67898368835449,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,9.822162246564405e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013000488281,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0004659210972022,288.9443664550781,294.1499938964844,252.0500030517578,251.4979705810547,252.6822204589844,252.0500030517578,286.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942427400181e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.67898368835449,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004659336700569,288.9286499023437,294.1499938964844,252.0500030517578,251.4974670410156,252.67111206054688,252.0500030517578,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66770362854004,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2858581542969,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,0.0004659336700569,288.9286499023437,294.1499938964844,252.0500030517578,251.4974670410156,252.67111206054688,252.0500030517578,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66770362854004,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,9.327824955107644e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2125549316406,0.0,0.0,9.82263736659661e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427062988281,0.0,0.0,9.822651918511838e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34539794921875,0.0,0.0,0.000465943623567,288.9207763671875,294.1499938964844,252.0500030517578,251.49708557128903,252.6656494140625,252.0500030517578,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.662261962890625,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693786621094,0.0,0.0,9.328055602964014e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,9.822880383580924e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,7.255154196172953e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,0.0004659551486838,288.91290283203125,294.1499938964844,252.0500030517578,251.49664306640625,252.66021728515625,252.0500030517578,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.65690994262696,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601013183594,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.823240543482824e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,7.255420496221632e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,9.823255095398054e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0004659722326323,288.9034729003906,294.1499938964844,252.0500030517578,251.4960174560547,252.65377807617188,252.0500030517578,286.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.65064239501953,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25390625,0.0,0.0,9.32865877985023e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905517578125,0.0,0.0,9.82351557468064e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2549133300781,0.0,0.0,7.255623495439067e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201538085937,0.0,0.0,9.823529399000108e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0004659852711483,288.89715576171875,294.1499938964844,252.0500030517578,251.4955444335937,252.64952087402344,252.0500030517578,286.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933191668462e-09,0.0009939557639881,-0.0125653622671961,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.64655113220215,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17584228515625,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0004660229897126,288.8813781738281,294.1499938964844,252.0500030517578,251.4941864013672,252.6389923095703,252.0500030517578,286.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673332279733594e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.63655471801757,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17584228515625,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.205078125,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,0.0004660229897126,288.8813781738281,294.1499938964844,252.0500030517578,251.4941864013672,252.6389923095703,252.0500030517578,286.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673332279733594e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.63655471801757,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
