time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758239746094,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9762878417969,0.0,0.0,0.00046813004883,288.5613708496094,294.1499938964844,252.0500030517578,251.45274353027344,252.46327209472656,252.0500030517578,286.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.507593154907227,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,9.87186867860146e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,0.0004682789440266,288.545166015625,294.1499938964844,252.0500030517578,251.4519195556641,252.4560089111328,252.0500030517578,286.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.503442764282227,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,9.87186867860146e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,0.0004682789440266,288.545166015625,294.1499938964844,252.0500030517578,251.4519195556641,252.4560089111328,252.0500030517578,286.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.503442764282227,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,9.875032992567868e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0004684290615841,288.5289306640625,294.1499938964844,252.0500030517578,251.451416015625,252.4488677978516,252.0500030517578,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.499361038208008,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84521484375,0.0,0.0,9.875032992567868e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0004684290615841,288.5289306640625,294.1499938964844,252.0500030517578,251.451416015625,252.4488677978516,252.0500030517578,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.499361038208008,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,9.379088442074136e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.0,9.876622789306566e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8596496582031,0.0,0.0,9.876633703242987e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349670410156,0.0,0.0,0.0004685044696088,288.52081298828125,294.1499938964844,252.0500030517578,251.45127868652344,252.44534301757807,252.0500030517578,286.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.497344970703125,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,9.380600386066362e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82989501953125,0.0,0.0,9.878215496428312e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.877685546875,0.0,0.0,7.29602252249606e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85186767578125,0.0,0.0,9.878226410364732e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0004685800231527,288.5126647949219,294.1499938964844,252.0500030517578,251.45123291015625,252.4418487548828,252.0500030517578,286.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.495336532592773,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,9.383628639625384e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617248535156,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0004687312757596,288.49639892578125,294.1499938964844,252.0500030517578,251.451416015625,252.43495178222656,252.0500030517578,286.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.4913387298584,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609619140625,0.0,0.0,9.383628639625384e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617248535156,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362121582031,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9101257324219,0.0,0.0,0.0004687312757596,288.49639892578125,294.1499938964844,252.0500030517578,251.451416015625,252.43495178222656,252.0500030517578,286.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.4913387298584,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450012207031,0.0,0.0,9.386694728164002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79913330078125,0.0,0.0,9.884633618639782e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0004688844492193,288.4801025390625,294.1499938964844,252.0500030517578,251.4519958496093,252.4281768798828,252.0499267578125,286.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48757553100586,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450012207031,0.0,0.0,9.386694728164002e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79913330078125,0.0,0.0,9.884633618639782e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457336425781,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0004688844492193,288.4801025390625,294.1499938964844,252.0500030517578,251.4519958496093,252.4281768798828,252.0499267578125,286.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48757553100586,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290100097656,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,0.0004690434434451,288.4638061523437,294.1499938964844,252.0480499267578,251.4509429931641,252.4214782714844,252.0496368408203,286.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48444557189941,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290100097656,0.0,0.0,9.389877232024446e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837219238281,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297424316406,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.876953125,0.0,0.0,0.0004690434434451,288.4638061523437,294.1499938964844,252.0480499267578,251.4509429931641,252.4214782714844,252.0496368408203,286.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48444557189941,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,7.306008046725765e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,9.891745139611884e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0004692213260568,288.4474792480469,294.1499938964844,252.0423583984375,251.4464111328125,252.4148101806641,252.04837036132807,286.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917004774861e-09,0.0010008561657741,-0.0146794551983475,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48406982421875,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,7.306008046725765e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891540527344,0.0,0.0,9.891745139611884e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0004692213260568,288.4474792480469,294.1499938964844,252.0423583984375,251.4464111328125,252.4148101806641,252.04837036132807,286.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917004774861e-09,0.0010008561657741,-0.0146794551983475,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48406982421875,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80499267578125,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605285644531,0.0,0.0,9.893709648167714e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80572509765625,0.0,0.0,7.307466148631647e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78131103515625,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0004693149821832,288.4393005371094,294.1499938964844,252.03819274902344,251.4429168701172,252.4114685058593,252.0471954345703,286.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988275209034555e-09,0.0010010559344664,-0.0147406449541449,0.0,0.0,0.0,-0.0077814599499106,60.0,-23.4849910736084,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969970703125,0.0,0.0,9.397247049491853e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,9.895745461108164e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976989746094,0.0,0.0,7.308970089070499e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,9.895755647448824e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.84375,0.0,0.0,0.0004694115777965,288.4311218261719,294.1499938964844,252.033203125,251.4386444091797,252.4081115722656,252.04559326171875,286.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.48664283752441,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,7.312076195375994e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,0.0004696110845543,288.4147644042969,294.1499938964844,252.0208435058593,251.4279022216797,252.40133666992188,252.04112243652344,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.49185943603516,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78094482421875,0.0,0.0,9.401240822626278e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373046875,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,7.312076195375994e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,0.0004696110845543,288.4147644042969,294.1499938964844,252.0208435058593,251.4279022216797,252.40133666992188,252.04112243652344,286.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.49185943603516,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218017578125,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,0.0004698154516518,288.3984069824219,294.1499938964844,252.00555419921875,251.41444396972656,252.3944091796875,252.03439331054688,286.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.499685287475582,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.764892578125,0.0,0.0,9.405332093592732e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218017578125,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419128417969,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.0,0.0004698154516518,288.3984069824219,294.1499938964844,252.00555419921875,251.41444396972656,252.3944091796875,252.03439331054688,286.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.499685287475582,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.0,7.318616553675383e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72613525390625,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,0.0004700311401393,288.3819885253906,294.1499938964844,251.9875946044922,251.39849853515625,252.3872833251953,252.0253143310547,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085172012448,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.509885787963867,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70623779296875,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494812011719,0.0,0.0,7.318616553675383e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.72613525390625,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,0.0004700311401393,288.3819885253906,294.1499938964844,251.9875946044922,251.39849853515625,252.3872833251953,252.0253143310547,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879451541263e-09,0.0010025831870734,-0.0152085172012448,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.509885787963867,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.690673828125,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102966308594,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0004702900769189,288.3655700683594,294.1499938964844,251.9672393798828,251.3803100585937,252.37994384765625,252.01388549804688,286.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.52314186096192,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326965332031,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.690673828125,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102966308594,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771911621094,0.0,0.0,0.0004702900769189,288.3655700683594,294.1499938964844,251.9672393798828,251.3803100585937,252.37994384765625,252.01388549804688,286.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.52314186096192,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7246398925781,0.0,0.0,9.417875844519584e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,9.91746928775683e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.702392578125,0.0,0.0,9.917478746501728e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0004704420571215,288.3573608398437,294.1499938964844,251.9562530517578,251.37046813964844,252.3761749267578,252.0073089599609,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.531307220458984,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,9.420888090971856e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6750793457031,0.0,0.0,9.920641605276614e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172546386719,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.760498046875,0.0,0.0,0.000470592523925,288.34912109375,294.1499938964844,251.9447631835937,251.3601531982422,252.37234497070312,252.00010681152344,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.540184020996094,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,9.92554923868738e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,0.0004708248889073,288.3326721191406,294.1499938964844,251.9203948974609,251.33827209472656,252.3644561767578,251.9840240478516,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837545902446e-09,0.0010042759822681,-0.015727074816823,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.5576229095459,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.700439453125,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6785888671875,0.0,0.0,9.92554923868738e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,0.0004708248889073,288.3326721191406,294.1499938964844,251.9203948974609,251.33827209472656,252.3644561767578,251.9840240478516,286.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364837545902446e-09,0.0010042759822681,-0.015727074816823,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.5576229095459,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849365234375,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,0.0004709252389147,288.3161926269531,294.1499938964844,251.8944396972656,251.3148956298828,252.3562469482422,251.96563720703125,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.571319580078125,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68426513671875,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849365234375,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,0.0004709252389147,288.3161926269531,294.1499938964844,251.8944396972656,251.3148956298828,252.3562469482422,251.96563720703125,286.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.571319580078125,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,9.42686601774767e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6281433105469,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66876220703125,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,9.926945494953544e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,0.0004708911292254,288.2997131347656,294.1499938964844,251.86715698242188,251.2902984619141,252.34768676757807,251.94537353515625,286.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57971954345703,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,9.42686601774767e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6281433105469,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66876220703125,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,9.926945494953544e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,0.0004708911292254,288.2997131347656,294.1499938964844,251.86715698242188,251.2902984619141,252.34768676757807,251.94537353515625,286.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57971954345703,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65191650390625,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936950683594,0.0,0.0,0.0004707023035734,288.283203125,294.1499938964844,251.8388061523437,251.26470947265625,252.3387908935547,251.9235076904297,286.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.581802368164062,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65191650390625,0.0,0.0,9.42308543017134e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6124572753906,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6525573730469,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6936950683594,0.0,0.0,0.0004707023035734,288.283203125,294.1499938964844,251.8388061523437,251.26470947265625,252.3387908935547,251.9235076904297,286.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.581802368164062,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438293457031,0.0,0.0,9.420132118975744e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,9.919845615513624e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444702148437,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229248046875,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,0.0004705547762569,288.27496337890625,294.1499938964844,251.8243103027344,251.2516326904297,252.334213256836,251.9120941162109,286.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.58042907714844,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,9.416771354153752e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,9.916306589730084e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,0.0004703869053628,288.2667236328125,294.1499938964844,251.8096466064453,251.2384033203125,252.3295745849609,251.90040588378903,286.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.57777404785156,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.410349593963474e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,9.909544314723462e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603088378906,0.0,0.0,0.0004700660938397,288.2502136230469,294.1499938964844,251.7799530029297,251.21160888671875,252.31997680664065,251.87619018554688,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.57108497619629,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.410349593963474e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,9.909544314723462e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6603088378906,0.0,0.0,0.0004700660938397,288.2502136230469,294.1499938964844,251.7799530029297,251.21160888671875,252.31997680664065,251.87619018554688,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-23.57108497619629,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
