time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.331466571893544e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004661259008571,287.58935546875,294.1499938964844,251.4499969482422,250.97283935546875,251.89683532714844,251.4505920410156,285.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.142518997192383,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.331466571893544e-05,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0004661259008571,287.58935546875,294.1499938964844,251.4499969482422,250.97283935546875,251.89683532714844,251.4505920410156,285.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.142518997192383,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004661249113269,287.5727233886719,294.1499938964844,251.4499969482422,250.97457885742188,251.88902282714844,251.4504852294922,285.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13138961791992,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9536437988281,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305114746094,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9413146972656,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,0.0004661249113269,287.5727233886719,294.1499938964844,251.4499969482422,250.97457885742188,251.88902282714844,251.4504852294922,285.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.13138961791992,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.331191540695728e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0004661121347453,287.5560913085937,294.1499938964844,251.4499969482422,250.9762420654297,251.88134765625,251.4503936767578,285.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.11972999572754,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.331191540695728e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96148681640625,0.0,0.0,0.0004661121347453,287.5560913085937,294.1499938964844,251.4499969482422,250.9762420654297,251.88134765625,251.4503936767578,285.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.11972999572754,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.0004660863487515,287.5394592285156,294.1499938964844,251.4499969482422,250.9777984619141,251.87380981445312,251.4503326416016,285.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.107471466064453,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208984375,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447937011719,0.0,0.0,0.0004660863487515,287.5394592285156,294.1499938964844,251.4499969482422,250.9777984619141,251.87380981445312,251.4503326416016,285.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.107471466064453,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130554199219,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.825283632380888e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0004660689155571,287.5311279296875,294.1499938964844,251.4499969482422,250.97854614257807,251.8700714111328,251.45030212402344,285.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.101131439208984,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822021484375,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,9.824805601965636e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281005859375,0.0,0.0,0.0004660462436731,287.5228271484375,294.1499938964844,251.4499969482422,250.9792633056641,251.8663787841797,251.4502716064453,285.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09454727172852,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0004659908008761,287.5061950683594,294.1499938964844,251.4499969482422,250.9806060791016,251.8590850830078,251.45022583007807,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08091735839844,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0004659908008761,287.5061950683594,294.1499938964844,251.4499969482422,250.9806060791016,251.8590850830078,251.45022583007807,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08091735839844,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.860107421875,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.050000000745058,0.0004659126861952,287.48956298828125,291.1499938964844,251.4499969482422,250.9818420410156,251.85191345214844,251.4501800537109,285.4149169921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395190325820295e-09,0.000993798370473,-0.012517119757831,0.0,0.0,0.0,-0.0073606953956186,60.0,-23.06632232666016,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720703125,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.860107421875,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.050000000745058,0.0004659126861952,287.48956298828125,291.1499938964844,251.4499969482422,250.9818420410156,251.85191345214844,251.4501800537109,285.4149169921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395190325820295e-09,0.000993798370473,-0.012517119757831,0.0,0.0,0.0,-0.0073606953956186,60.0,-23.06632232666016,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.6440656781196594,0.050000000745058,0.0408138148486614,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.6440656781196594,0.050000000745058,0.0429789125919342,290.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934814453125,0.6440656781196594,0.050000000745058,0.0317440815269947,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.6440656781196594,0.050000000745058,0.0429789163172245,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981506347656,0.6440656781196594,0.050000000745058,0.2038734555244445,285.8979797363281,291.1499938964844,251.4499969482422,250.9823608398437,275.2240295410156,281.9326171875,285.1342163085937,1.0,0.1099036931991577,0.0,0.0,1.0,1.0,-0.4607158303260803,2.558867322477454e-07,0.4607155919075012,-0.1621290892362594,0.0,0.0,0.0,9.418852806091309,60.0,-995.1273803710938,-0.0,12.276159286499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.6309714913368225,0.050000000745058,0.2259711474180221,284.684326171875,291.1499938964844,251.4499969482422,250.9827575683593,278.80133056640625,290.46075439453125,284.1831359863281,1.0,0.1210973113775253,0.1340363472700119,0.1340363472700119,1.0,1.0,-0.4820105135440826,0.009337737224996,0.4726727902889251,-0.1380864679813385,0.0,0.0,0.0,12.504344940185549,60.0,-1640.525146484375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7794374624278905e-21,-7.299851134321996e-21,2.520413469945715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2623596191406,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.9152526855469,283.1422119140625,1.0,0.14060740172863,0.1146755293011665,0.1146755293011665,1.0,1.0,-0.4867499470710754,0.0049440590664744,0.4818058907985687,-0.1435040831565857,0.0,0.0,1.0,20.01426887512207,60.0,-106.45568084716795,-6635.51416015625,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4759216308594,306.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,3077.132080078125,18000.0,0.0,0.0,0.0053116488270461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287020921707153,0.3287034928798675,-1.3936123650637455e-06,0.0,5.390648311731638e-06,0.0,0.0,5.582184314727783,0.0,0.0,0.0,0.2312082797288894,4.0,0.0,1.0
626640,290.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3134460449219,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2623596191406,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.9152526855469,283.1422119140625,1.0,0.14060740172863,0.1146755293011665,0.1146755293011665,1.0,1.0,-0.4867499470710754,0.0049440590664744,0.4818058907985687,-0.1435040831565857,0.0,0.0,1.0,20.01426887512207,60.0,-106.45568084716795,-6635.51416015625,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4759216308594,306.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,3077.132080078125,18000.0,0.0,0.0,0.0053116488270461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287020921707153,0.3287034928798675,-1.3936123650637455e-06,0.0,5.390648311731638e-06,0.0,0.0,5.582184314727783,0.0,0.0,0.0,0.2312082797288894,4.0,0.0,1.0
626700,289.99957275390625,297.1499938964844,293.1499938964844,0.0007306091138161,-70.14961242675781,284.4276123046875,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5329895019531,297.1499938964844,293.1499938964844,0.0006077882135286,-61.45266342163086,284.1483459472656,0.5490648150444031,0.050000000745058,0.0482498109340667,290.03094482421875,297.1499938964844,293.1499938964844,0.0003690133453346,-11.516372680664062,283.69586181640625,0.5490648150444031,0.050000000745058,0.0356371477246284,289.74346923828125,297.1499938964844,293.1499938964844,0.0007384684868156,-74.66557312011719,284.4020690917969,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8940124511719,297.1499938964844,293.1499938964844,0.0003881986776832,-92.21809387207033,284.0970458984375,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7378234863281,291.1499938964844,251.4499969482422,250.9832305908203,278.8819885253906,290.8983154296875,284.4662170410156,1.0,0.1490159034729004,0.1011594906449318,0.1011594906449318,1.0,1.0,-0.4882123172283172,0.0025573070161044,0.4856550097465515,-0.1462036818265915,0.0,0.0,1.0,23.68069648742676,60.0,2384.811767578125,-7665.939453125,26.34775924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8666076660156,308.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,6542.3125,19080.0,0.0,0.0,0.0244480054825544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146387338638306,0.8146442770957947,-5.509466063813306e-06,0.0,2.4811617549858056e-05,0.0,0.0,60.37498474121094,0.0,0.0,0.0,0.4834661483764648,4.0,0.0,1.0
626760,290.002685546875,297.1499938964844,293.1499938964844,0.0014020326780155,-128.70240783691406,287.068603515625,0.5323296785354614,0.050000000745058,0.0459503605961799,290.53125,297.1499938964844,293.1499938964844,0.0011157140834257,-107.85240173339844,286.6371459960937,0.5323296785354614,0.050000000745058,0.0483879446983337,290.03375244140625,297.1499938964844,293.1499938964844,0.001005888916552,-71.81814575195312,286.39434814453125,0.5323296785354614,0.050000000745058,0.0357391685247421,289.742431640625,297.1499938964844,293.1499938964844,0.0014772169524803,-142.797607421875,287.1572570800781,0.5323296785354614,0.050000000745058,0.0483879446983337,290.8921203613281,297.1499938964844,293.1499938964844,0.0009822683641687,-450.4144592285156,286.45538330078125,0.5323296785354614,0.050000000745058,0.2295315712690353,285.2188415527344,291.1499938964844,251.4499969482422,250.983154296875,278.888671875,290.89208984375,285.8876037597656,1.0,0.1565872579813003,0.0885608494281768,0.0885608494281768,0.9994457960128784,1.0,-0.4896100759506225,0.0012234018649905,0.4883866608142853,-0.1478395760059356,0.0,0.0,1.0,27.18825340270996,60.0,2898.03564453125,-7665.88037109375,29.38272476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5599975585937,307.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,11712.9052734375,19080.0,0.0,0.0,0.043425552546978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004397869110107,1.100449800491333,-1.0002458111557644e-05,0.0,4.407141386764124e-05,0.0,0.0,148.187255859375,0.0,0.0,0.0,0.6140140295028687,4.0,0.0,1.0
626820,290.0398864746094,297.1499938964844,293.1499938964844,0.0025805849581956,-223.6854553222656,290.8553466796875,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5506591796875,297.1499938964844,293.1499938964844,0.0021349804010242,-194.9445037841797,290.1966857910156,0.5095359086990356,0.050000000745058,0.0486398227512836,290.065185546875,297.1499938964844,293.1499938964844,0.0022151200100779,-149.38540649414062,290.2763366699219,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677307128906,297.1499938964844,293.1499938964844,0.0027905241586267,-254.6186981201172,291.1493530273437,0.5095359086990356,0.050000000745058,0.0486398227512836,290.91387939453125,297.1499938964844,293.1499938964844,0.001849534921348,-801.139892578125,289.7880554199219,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1796569824219,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5274353027344,1.0,0.1694361716508865,0.0669635161757469,0.0669635161757469,0.99833744764328,1.0,-0.492158830165863,0.0002642522449605,0.4918946027755737,-0.1493518352508545,0.0,0.0,1.0,33.58462142944336,60.0,2391.65234375,-7343.62109375,34.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6034545898437,306.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16838.861328125,19080.0,0.0,0.0,0.0815519392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198344707489014,1.319848895072937,-1.4386155271495228e-05,0.0,8.276484732050449e-05,0.0,0.0,255.6312255859375,0.0,0.0,0.0,0.7242600321769714,4.0,0.0,1.0
626880,290.0398864746094,297.1499938964844,293.1499938964844,0.0025805849581956,-223.6854553222656,290.8553466796875,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5506591796875,297.1499938964844,293.1499938964844,0.0021349804010242,-194.9445037841797,290.1966857910156,0.5095359086990356,0.050000000745058,0.0486398227512836,290.065185546875,297.1499938964844,293.1499938964844,0.0022151200100779,-149.38540649414062,290.2763366699219,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677307128906,297.1499938964844,293.1499938964844,0.0027905241586267,-254.6186981201172,291.1493530273437,0.5095359086990356,0.050000000745058,0.0486398227512836,290.91387939453125,297.1499938964844,293.1499938964844,0.001849534921348,-801.139892578125,289.7880554199219,0.5095359086990356,0.050000000745058,0.2307263761758804,287.1796569824219,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5274353027344,1.0,0.1694361716508865,0.0669635161757469,0.0669635161757469,0.99833744764328,1.0,-0.492158830165863,0.0002642522449605,0.4918946027755737,-0.1493518352508545,0.0,0.0,1.0,33.58462142944336,60.0,2391.65234375,-7343.62109375,34.96055221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6034545898437,306.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,16838.861328125,19080.0,0.0,0.0,0.0815519392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198344707489014,1.319848895072937,-1.4386155271495228e-05,0.0,8.276484732050449e-05,0.0,0.0,255.6312255859375,0.0,0.0,0.0,0.7242600321769714,4.0,0.0,1.0
626940,290.0927734375,297.1499938964844,293.1499938964844,0.003611143445596,-299.6764831542969,293.4991455078125,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5828552246094,297.1499938964844,293.1499938964844,0.0030243948567658,-265.1683044433594,292.6690673828125,0.4954167604446411,0.050000000745058,0.0488549247384071,290.11163330078125,297.1499938964844,293.1499938964844,0.0032643345184624,-211.1729278564453,292.9872131347656,0.4954167604446411,0.050000000745058,0.0360840819776058,289.8103332519531,297.1499938964844,293.1499938964844,0.003953106701374,-344.3306579589844,293.9617919921875,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025932944845408,-1079.64892578125,292.06231689453125,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4053955078125,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.9450378417969,288.66900634765625,1.0,0.179617166519165,0.0500686131417751,0.0500686131417751,0.9972290396690368,1.0,-0.4943355023860931,6.301195389823988e-05,0.4942724704742431,-0.150022268295288,0.0,0.0,1.0,39.04723739624024,60.0,1777.8955078125,-7100.12841796875,39.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662780761719,305.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18445.748046875,20160.0,0.0,0.0,0.1176403164863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813741207122805,1.3813899755477903,-1.575899113959167e-05,0.0,0.0001193899661302,0.0,0.0,293.0824584960937,0.0,0.0,0.0,0.7701473832130432,4.0,0.0,1.0
627000,290.0927734375,297.1499938964844,293.1499938964844,0.003611143445596,-299.6764831542969,293.4991455078125,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5828552246094,297.1499938964844,293.1499938964844,0.0030243948567658,-265.1683044433594,292.6690673828125,0.4954167604446411,0.050000000745058,0.0488549247384071,290.11163330078125,297.1499938964844,293.1499938964844,0.0032643345184624,-211.1729278564453,292.9872131347656,0.4954167604446411,0.050000000745058,0.0360840819776058,289.8103332519531,297.1499938964844,293.1499938964844,0.003953106701374,-344.3306579589844,293.9617919921875,0.4954167604446411,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025932944845408,-1079.64892578125,292.06231689453125,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4053955078125,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.9450378417969,288.66900634765625,1.0,0.179617166519165,0.0500686131417751,0.0500686131417751,0.9972290396690368,1.0,-0.4943355023860931,6.301195389823988e-05,0.4942724704742431,-0.150022268295288,0.0,0.0,1.0,39.04723739624024,60.0,1777.8955078125,-7100.12841796875,39.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662780761719,305.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18445.748046875,20160.0,0.0,0.0,0.1176403164863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813741207122805,1.3813899755477903,-1.575899113959167e-05,0.0,0.0001193899661302,0.0,0.0,293.0824584960937,0.0,0.0,0.0,0.7701473832130432,4.0,0.0,1.0
627060,290.1496276855469,297.1499938964844,293.1499938964844,0.0045285420492291,-359.7485046386719,295.5669860839844,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6190795898437,297.1499938964844,293.1499938964844,0.0037997891195118,-320.952392578125,294.608154296875,0.4857244789600372,0.050000000745058,0.049033023416996,290.1627197265625,297.1499938964844,293.1499938964844,0.0041865268722176,-260.0194396972656,295.1072998046875,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050162952393293,-415.6866149902344,296.1684265136719,0.4857244789600372,0.050000000745058,0.049033023416996,290.99530029296875,297.1499938964844,293.1499938964844,0.0032231281511485,-1296.7183837890625,293.8305969238281,0.4857244789600372,0.050000000745058,0.2325915396213531,289.372802734375,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.98809814453125,289.5868225097656,1.0,0.1875947117805481,0.0376834534108638,0.0376834534108638,0.9962005019187928,1.0,-0.4961376786231994,1.9310131392558105e-05,0.4961183667182922,-0.1504483968019485,0.0,0.0,1.0,43.57017517089844,48.0,1337.2376708984375,-7020.443359375,43.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02447509765625,304.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,19808.453125,20160.0,0.0,0.0,0.1498848795890808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314905405044556,1.4315074682235718,-1.6923208022490144e-05,0.0,0.0001521141093689,0.0,0.0,326.15313720703125,0.0,0.0,0.0,0.7820318937301636,4.0,0.0,1.0
627120,290.1496276855469,297.1499938964844,293.1499938964844,0.0045285420492291,-359.7485046386719,295.5669860839844,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6190795898437,297.1499938964844,293.1499938964844,0.0037997891195118,-320.952392578125,294.608154296875,0.4857244789600372,0.050000000745058,0.049033023416996,290.1627197265625,297.1499938964844,293.1499938964844,0.0041865268722176,-260.0194396972656,295.1072998046875,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050162952393293,-415.6866149902344,296.1684265136719,0.4857244789600372,0.050000000745058,0.049033023416996,290.99530029296875,297.1499938964844,293.1499938964844,0.0032231281511485,-1296.7183837890625,293.8305969238281,0.4857244789600372,0.050000000745058,0.2325915396213531,289.372802734375,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.98809814453125,289.5868225097656,1.0,0.1875947117805481,0.0376834534108638,0.0376834534108638,0.9962005019187928,1.0,-0.4961376786231994,1.9310131392558105e-05,0.4961183667182922,-0.1504483968019485,0.0,0.0,1.0,43.57017517089844,48.0,1337.2376708984375,-7020.443359375,43.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02447509765625,304.8521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,19808.453125,20160.0,0.0,0.0,0.1498848795890808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314905405044556,1.4315074682235718,-1.6923208022490144e-05,0.0,0.0001521141093689,0.0,0.0,326.15313720703125,0.0,0.0,0.0,0.7820318937301636,4.0,0.0,1.0
627180,290.1928100585937,297.1499938964844,293.1499938964844,0.0051812739111483,-397.5960998535156,296.88397216796875,0.4833478629589081,0.050000000745058,0.0466067716479301,290.6470031738281,297.1499938964844,293.1499938964844,0.004337728023529,-356.2492980957031,295.84637451171875,0.4833478629589081,0.050000000745058,0.0490791760385036,290.2017517089844,297.1499938964844,293.1499938964844,0.0048368852585554,-290.8515319824219,296.4577331542969,0.4833478629589081,0.050000000745058,0.0362497121095657,289.8955383300781,297.1499938964844,293.1499938964844,0.0057968259789049,-460.9634399414063,297.57843017578125,0.4833478629589081,0.050000000745058,0.0490791760385036,291.0294494628906,297.1499938964844,293.1499938964844,0.0036461234558373,-1431.8248291015625,294.9523010253906,0.4833478629589081,0.050000000745058,0.2328104674816131,289.9955444335937,291.1499938964844,251.4499969482422,250.97946166992188,279.0341796875,291.02227783203125,290.18096923828125,1.0,0.1891950517892837,0.030679915100336,0.030679915100336,0.9954116940498352,1.0,-0.4966049492359161,9.422181392437778e-06,0.4965955317020416,-0.1505365371704101,0.0,0.0,1.0,44.74248504638672,48.0,1103.240966796875,-7034.9638671875,44.82543182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07080078125,304.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,20030.712890625,20160.0,0.0,0.0,0.1712853163480758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394991397857666,1.439516305923462,-1.71130941453157e-05,0.0,0.0001738328137435,0.0,0.0,331.6579284667969,0.0,0.0,0.0,0.7860439419746399,4.0,0.0,1.0
627240,290.2055358886719,297.1499938964844,293.1499938964844,0.0053736818954348,-407.9624633789063,297.248291015625,0.4834256470203399,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044936472550034,-365.924560546875,296.1890869140625,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.005027596373111,-299.2944030761719,296.8310852050781,0.4834256470203399,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.0060311630368232,-473.400146484375,297.968994140625,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037663101684302,-1468.537353515625,295.26171875,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1683654785156,291.1499938964844,251.4499969482422,250.97906494140625,279.0421447753906,291.0325927734375,290.34686279296875,1.0,0.1890518814325332,0.0288703069090843,0.0288703069090843,0.9951720237731934,1.0,-0.4965896606445312,7.77975674282061e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70401763916016,36.0,1047.9686279296875,-7051.6533203125,44.7911262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1400451660156,304.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.69140625,20160.0,0.0,0.0,0.1771618127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440719485282898,1.4407366514205933,-1.7142123397206888e-05,0.0,0.000179796712473,0.0,0.0,332.5021667480469,0.0,0.0,0.0,0.7866553068161011,4.0,0.0,1.0
627300,290.2320251464844,297.1499938964844,293.1499938964844,0.0057796174660325,-428.6470642089844,297.9832458496094,0.4846335649490356,0.050000000745058,0.0465829968452453,290.6728515625,297.1499938964844,293.1499938964844,0.004818380344659,-385.2335815429688,296.8805847167969,0.4846335649490356,0.050000000745058,0.0490541383624076,290.2377319335937,297.1499938964844,293.1499938964844,0.0054284324869513,-316.1321105957031,297.5837097167969,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296264648437,297.1499938964844,293.1499938964844,0.0065322602167725,-498.250732421875,298.7573547363281,0.4846335649490356,0.050000000745058,0.0490541383624076,291.0613098144531,297.1499938964844,293.1499938964844,0.0040129786357283,-1541.3861083984375,295.884765625,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5186462402344,291.1499938964844,251.4499969482422,250.97817993164065,279.0577697753906,291.0543518066406,290.6849060058594,1.0,0.1878646910190582,0.0254396479576826,0.0254396479576826,0.9946577548980712,1.0,-0.4963517785072326,5.373330168367829e-06,0.4963464140892029,-0.1504544913768768,0.0,0.0,1.0,44.1070442199707,36.0,951.1094360351562,-7104.19970703125,44.259010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3622741699219,305.1852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,20110.478515625,21240.0,0.0,0.0,0.18875153362751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423624277114868,1.442379593849182,-1.7181242583319545e-05,0.0,0.0001915588072733,0.0,0.0,333.6409912109375,0.0,0.0,0.0,0.8024783134460449,4.0,0.0,1.0
627360,290.2572937011719,297.1499938964844,293.1499938964844,0.006178306415677,-447.385498046875,298.66339111328125,0.48713019490242,0.050000000745058,0.046537309885025,290.6897888183594,297.1499938964844,293.1499938964844,0.0051317322067916,-402.73736572265625,297.5209045410156,0.48713019490242,0.050000000745058,0.049006026238203,290.2612609863281,297.1499938964844,293.1499938964844,0.0058203102089464,-331.3825378417969,298.27947998046875,0.48713019490242,0.050000000745058,0.0361956842243671,289.9517822265625,297.1499938964844,293.1499938964844,0.0070338617078959,-520.80908203125,299.48712158203125,0.48713019490242,0.050000000745058,0.049006026238203,291.082275390625,297.1499938964844,293.1499938964844,0.0042462409473955,-1606.9361572265625,296.46063232421875,0.48713019490242,0.050000000745058,0.2324634939432144,290.84674072265625,291.1499938964844,251.4499969482422,250.97720336914065,279.0715026855469,291.0755310058594,291.0047302246094,1.0,0.1855903565883636,0.0225544236600399,0.0225544236600399,0.9941574335098268,1.0,-0.4958650171756744,3.907860900653759e-06,0.4958611130714416,-0.1503241807222366,0.0,0.0,1.0,42.88546371459961,25.0,884.3450927734375,-7188.2744140625,43.17167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6694641113281,305.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,20884.111328125,21240.0,0.0,0.0,0.1989602148532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469843864440918,1.469861626625061,-1.7842188754002564e-05,0.0,0.0002019193343585,0.0,0.0,353.077392578125,0.0,0.0,0.0,0.8029671311378479,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.0069549926556646,-479.3085021972656,299.8924255371094,0.4952466487884521,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057258713059127,-432.5823974609375,298.6804504394531,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790102817118,-357.37847900390625,299.5350036621094,0.4952466487884521,0.050000000745058,0.0360862426459789,289.99322509765625,297.1499938964844,293.1499938964844,0.0080411834642291,-559.40380859375,300.8050537109375,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046748975291848,-1717.3509521484375,297.50323486328125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4620666503906,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156005859375,291.6091613769531,1.0,0.1786360740661621,0.0181716438382864,0.0181716438382864,0.9931568503379822,1.0,-0.494365781545639,2.376328438913333e-06,0.4943634271621704,-0.1499389708042144,0.0,0.0,0.9384281039237976,39.12314224243164,25.0,802.149658203125,-7370.443359375,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4764709472656,306.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,21621.2265625,21240.0,0.0,0.0,0.2152698785066604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582133293151855,1.4582310914993286,-1.7802089132601395e-05,0.0,0.0002184715558541,0.0,0.0,347.94952392578125,0.0,0.0,0.0,0.7964441180229187,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.0069549926556646,-479.3085021972656,299.8924255371094,0.4952466487884521,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057258713059127,-432.5823974609375,298.6804504394531,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790102817118,-357.37847900390625,299.5350036621094,0.4952466487884521,0.050000000745058,0.0360862426459789,289.99322509765625,297.1499938964844,293.1499938964844,0.0080411834642291,-559.40380859375,300.8050537109375,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046748975291848,-1717.3509521484375,297.50323486328125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4620666503906,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156005859375,291.6091613769531,1.0,0.1786360740661621,0.0181716438382864,0.0181716438382864,0.9931568503379822,1.0,-0.494365781545639,2.376328438913333e-06,0.4943634271621704,-0.1499389708042144,0.0,0.0,0.9384281039237976,39.12314224243164,25.0,802.149658203125,-7370.443359375,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4764709472656,306.2693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,21621.2265625,21240.0,0.0,0.0,0.2152698785066604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582133293151855,1.4582310914993286,-1.7802089132601395e-05,0.0,0.0002184715558541,0.0,0.0,347.94952392578125,0.0,0.0,0.0,0.7964441180229187,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307042665779,-505.99755859375,300.977783203125,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980479560792,-457.5336608886719,299.70782470703125,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073300614021718,-379.0670471191406,300.6416015625,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090894419699907,-591.8270263671875,301.9676513671875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050711566582322,-1808.3294677734373,298.4277648925781,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340881347656,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1698303222656,1.0,0.1732593476772308,0.0157921593636274,0.0157921593636274,0.9921562075614928,1.0,-0.4931683838367462,1.793004230421502e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819056510925293,36.118873596191406,25.0,738.2142333984375,-7513.962890625,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4560241699219,307.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23681.2109375,20160.0,0.0,0.0,0.2262528836727142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885839939117432,1.2885993719100952,-1.5438552509294823e-05,0.0,0.0002296179154654,0.0,0.0,258.0551147460937,0.0,0.0,0.0,0.699476957321167,4.0,0.0,1.0
