time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307042665779,-505.99755859375,300.977783203125,0.5025387406349182,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980479560792,-457.5336608886719,299.70782470703125,0.5025387406349182,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073300614021718,-379.0670471191406,300.6416015625,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090894419699907,-591.8270263671875,301.9676513671875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050711566582322,-1808.3294677734373,298.4277648925781,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340881347656,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1698303222656,1.0,0.1732593476772308,0.0157921593636274,0.0157921593636274,0.9921562075614928,1.0,-0.4931683838367462,1.793004230421502e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819056510925293,36.118873596191406,25.0,738.2142333984375,-7513.962890625,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4560241699219,307.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23681.2109375,20160.0,0.0,0.0,0.2262528836727142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885839939117432,1.2885993719100952,-1.5438552509294823e-05,0.0,0.0002296179154654,0.0,0.0,258.0551147460937,0.0,0.0,0.0,0.699476957321167,4.0,0.0,1.0
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085446843877434,-530.5992431640625,301.9394226074219,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068753901869058,-480.4325256347656,300.6163024902344,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120552495121,-398.9517211914063,301.62060546875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374199777841,-621.7603759765625,302.999755859375,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551200009882,-1891.1435546875,299.2412414550781,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5327453613281,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.635986328125,1.0,0.1689649224281311,0.0155781907960772,0.0155781907960772,0.9911561608314514,1.0,-0.4922645688056946,1.7327289469903917e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.562956690788269,33.85120391845703,25.0,575.3890380859375,-7342.74072265625,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55914306640625,307.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,25271.259765625,20160.0,0.0,0.0,0.2318348437547683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068515658378601,0.8068612217903137,-9.668332495493814e-06,0.0,0.0002352828887524,0.0,0.0,89.79240417480469,0.0,0.0,0.0,0.5029249787330627,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085446843877434,-530.5992431640625,301.9394226074219,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068753901869058,-480.4325256347656,300.6163024902344,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120552495121,-398.9517211914063,301.62060546875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374199777841,-621.7603759765625,302.999755859375,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551200009882,-1891.1435546875,299.2412414550781,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5327453613281,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.635986328125,1.0,0.1689649224281311,0.0155781907960772,0.0155781907960772,0.9911561608314514,1.0,-0.4922645688056946,1.7327289469903917e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.562956690788269,33.85120391845703,25.0,575.3890380859375,-7342.74072265625,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55914306640625,307.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,25271.259765625,20160.0,0.0,0.0,0.2318348437547683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068515658378601,0.8068612217903137,-9.668332495493814e-06,0.0,0.0002352828887524,0.0,0.0,89.79240417480469,0.0,0.0,0.0,0.5029249787330627,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095756212249398,-563.557373046875,302.7852783203125,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721340253949,-510.73089599609375,301.3914489746094,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090887527912855,-424.9899597167969,302.47705078125,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606930434703,-661.49072265625,303.92791748046875,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014880098402,-2002.6453857421875,299.9050598144531,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7994384765625,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.80145263671875,1.0,0.1655283570289611,0.0173770189285278,0.0173770189285278,0.9901561737060548,1.0,-0.4915590286254883,2.109506340275402e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3210361301898956,32.08109664916992,25.0,73.33482360839844,-6361.35205078125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.844970703125,306.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23362.33984375,20160.0,0.0,0.0,0.2308492958545684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322980403900146,0.3323040306568146,-5.99427448833012e-06,0.0,0.000234282691963,0.0,0.0,19.38822364807129,0.0,0.0,0.0,0.3428165316581726,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095756212249398,-563.557373046875,302.7852783203125,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721340253949,-510.73089599609375,301.3914489746094,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090887527912855,-424.9899597167969,302.47705078125,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606930434703,-661.49072265625,303.92791748046875,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014880098402,-2002.6453857421875,299.9050598144531,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7994384765625,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.80145263671875,1.0,0.1655283570289611,0.0173770189285278,0.0173770189285278,0.9901561737060548,1.0,-0.4915590286254883,2.109506340275402e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3210361301898956,32.08109664916992,25.0,73.33482360839844,-6361.35205078125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.844970703125,306.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23362.33984375,20160.0,0.0,0.0,0.2308492958545684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322980403900146,0.3323040306568146,-5.99427448833012e-06,0.0,0.000234282691963,0.0,0.0,19.38822364807129,0.0,0.0,0.0,0.3428165316581726,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103142289444804,-589.5527954101562,303.17333984375,0.5182894468307495,0.050000000745058,0.0460868552327156,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490913242101,-534.4503784179688,301.72247314453125,0.5182894468307495,0.050000000745058,0.0485316775739192,290.4314270019531,297.1499938964844,293.1499938964844,0.0097780032083392,-445.16802978515625,302.8652648925781,0.5182894468307495,0.050000000745058,0.0358453318476676,290.1114501953125,297.1499938964844,293.1499938964844,0.0159179996699094,-793.7296142578125,304.0596618652344,0.5573263764381409,0.0753900632262229,0.0579789318144321,291.2348937988281,297.1499938964844,293.1499938964844,0.0061982511542737,-2091.6513671875,300.157470703125,0.5182894468307495,0.050000000745058,0.2302133738994598,292.7424621582031,291.1499938964844,251.4499969482422,250.9659423828125,279.1933898925781,291.23052978515625,292.6622009277344,1.0,0.1641988456249237,0.0217863544821739,0.0217863544821739,0.989656150341034,1.0,-0.5023918747901917,3.2653840662533185e-06,0.502388596534729,-0.1518037021160125,0.0,0.0,0.2196613848209381,30.924171447753903,25.0,-341.4857177734375,-5682.83251953125,33.70689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58868408203125,305.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,21949.466796875,19080.0,0.0,0.0,0.2272893190383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105916291475296,0.2105969339609146,-5.313348083291203e-06,0.0,0.000230669757002,0.0,0.0,10.481919288635254,0.0,0.0,0.0,0.2962763607501983,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.011327551677823,-625.7332763671875,303.5525207519531,0.5261646509170532,0.050000000745058,0.0460065528750419,290.8236694335937,297.1499938964844,293.1499938964844,0.0086757121607661,-567.3509521484375,302.0199584960937,0.5261646509170532,0.050000000745058,0.0484471134841442,290.44580078125,297.1499938964844,293.1499938964844,0.0107120405882596,-473.0354309082031,303.2395324707031,0.5261646509170532,0.050000000745058,0.0357828736305236,290.1484375,297.1499938964844,293.1499938964844,0.0363426133990287,-1222.6248779296875,304.0386657714844,0.6545227766036987,0.1066482588648796,0.0872608795762062,291.2481384277344,297.1499938964844,293.1499938964844,0.0065739029087126,-2215.467041015625,300.34771728515625,0.5261646509170532,0.050000000745058,0.2298122495412826,292.4955444335937,291.1499938964844,251.4499969482422,250.9644775390625,279.3787536621094,291.2441101074219,292.3188781738281,1.0,0.1634425371885299,0.0467831306159496,0.0467831306159496,0.9891561269760132,1.0,-0.5367758274078369,4.049820563523099e-05,0.5367352962493896,-0.1595564037561416,0.0,0.0,0.1534277647733688,29.0451889038086,28.0,-852.0045776367188,-5130.90283203125,35.393150329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3863525390625,304.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,20105.275390625,19080.0,0.0,0.0,0.221648558974266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447945386171341,0.1447993069887161,-4.761322543345159e-06,0.0,0.0002249451063107,0.0,0.0,6.360452175140381,0.0,0.0,0.0,0.2895342409610748,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0168993547558784,-795.561767578125,304.0970153808594,0.5675728917121887,0.0689886435866355,0.0516372397541999,290.8433837890625,297.1499938964844,293.1499938964844,0.0105084180831909,-658.4742431640625,302.5901184082031,0.5404711961746216,0.050000000745058,0.0483167059719562,290.4737243652344,297.1499938964844,293.1499938964844,0.0136197758838534,-549.6018676757812,304.021240234375,0.5404711961746216,0.050000000745058,0.0356865525245666,290.2686767578125,297.1499938964844,293.1499938964844,0.0839335396885871,-2112.528564453125,303.9974670410156,0.7827011942863464,0.1583861708641052,0.1389354020357132,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952745974063,-2559.533447265625,300.6080627441406,0.5404711961746216,0.050000000745058,0.2291936427354812,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.2724914550781,291.30572509765625,1.0,0.1642875522375106,0.1279846429824829,0.1279846429824829,0.9881561398506165,1.0,-0.6045251488685608,0.0091419527307152,0.5953832268714905,-0.1649953424930572,0.0,0.0,0.1687154322862625,26.289867401123047,31.0,-1277.385498046875,-5248.97509765625,39.690425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13641357421875,304.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,19200.92578125,19080.0,0.0,0.0,0.2037490159273147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247007921338081,0.1247053146362304,-4.521817572822329e-06,0.0,0.0002067793539026,0.0,0.0,5.183706283569336,0.0,0.0,0.0,0.2818412482738495,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0168993547558784,-795.561767578125,304.0970153808594,0.5675728917121887,0.0689886435866355,0.0516372397541999,290.8433837890625,297.1499938964844,293.1499938964844,0.0105084180831909,-658.4742431640625,302.5901184082031,0.5404711961746216,0.050000000745058,0.0483167059719562,290.4737243652344,297.1499938964844,293.1499938964844,0.0136197758838534,-549.6018676757812,304.021240234375,0.5404711961746216,0.050000000745058,0.0356865525245666,290.2686767578125,297.1499938964844,293.1499938964844,0.0839335396885871,-2112.528564453125,303.9974670410156,0.7827011942863464,0.1583861708641052,0.1389354020357132,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952745974063,-2559.533447265625,300.6080627441406,0.5404711961746216,0.050000000745058,0.2291936427354812,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.2724914550781,291.30572509765625,1.0,0.1642875522375106,0.1279846429824829,0.1279846429824829,0.9881561398506165,1.0,-0.6045251488685608,0.0091419527307152,0.5953832268714905,-0.1649953424930572,0.0,0.0,0.1687154322862625,26.289867401123047,31.0,-1277.385498046875,-5248.97509765625,39.690425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13641357421875,304.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,19200.92578125,19080.0,0.0,0.0,0.2037490159273147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247007921338081,0.1247053146362304,-4.521817572822329e-06,0.0,0.0002067793539026,0.0,0.0,5.183706283569336,0.0,0.0,0.0,0.2818412482738495,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0578002370893955,-1538.678955078125,304.046630859375,0.7392229437828064,0.1159977093338966,0.0954179242253303,290.8644104003906,297.1499938964844,293.1499938964844,0.0125909810885787,-737.602294921875,303.2721862792969,0.5738313794136047,0.050000000745058,0.0480864010751247,290.5307922363281,297.1499938964844,293.1499938964844,0.0424873605370521,-996.5535278320312,304.0661926269531,0.6959834694862366,0.1004384830594062,0.0617230124771595,290.4041442871094,297.1499938964844,293.1499938964844,0.1255810260772705,-2934.69384765625,303.979248046875,0.9004660248756409,0.2039334923028946,0.1828832924365997,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967481136322,-2851.560546875,300.9718322753906,0.5738313794136047,0.050000000745058,0.2281011790037155,290.73388671875,291.1499938964844,251.4499969482422,250.9583740234375,280.45849609375,291.3077697753906,290.66363525390625,1.0,0.1688109636306762,0.2914336621761322,0.2914336621761322,0.9871561527252196,1.0,-0.7394556403160095,0.0768223404884338,0.6626332998275757,-0.1236682459712028,0.0,0.0,0.2817301154136657,21.67672348022461,34.0,-814.4249877929688,-6844.94970703125,50.35414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5450134277344,306.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18843.53515625,18000.0,0.0,0.0,0.1825840771198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181217536330223,0.1812220811843872,-4.546418495010585e-06,0.0,0.00018529962108,0.0,0.0,7.684328556060791,0.0,0.0,0.0,0.2748498618602752,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0578002370893955,-1538.678955078125,304.046630859375,0.7392229437828064,0.1159977093338966,0.0954179242253303,290.8644104003906,297.1499938964844,293.1499938964844,0.0125909810885787,-737.602294921875,303.2721862792969,0.5738313794136047,0.050000000745058,0.0480864010751247,290.5307922363281,297.1499938964844,293.1499938964844,0.0424873605370521,-996.5535278320312,304.0661926269531,0.6959834694862366,0.1004384830594062,0.0617230124771595,290.4041442871094,297.1499938964844,293.1499938964844,0.1255810260772705,-2934.69384765625,303.979248046875,0.9004660248756409,0.2039334923028946,0.1828832924365997,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967481136322,-2851.560546875,300.9718322753906,0.5738313794136047,0.050000000745058,0.2281011790037155,290.73388671875,291.1499938964844,251.4499969482422,250.9583740234375,280.45849609375,291.3077697753906,290.66363525390625,1.0,0.1688109636306762,0.2914336621761322,0.2914336621761322,0.9871561527252196,1.0,-0.7394556403160095,0.0768223404884338,0.6626332998275757,-0.1236682459712028,0.0,0.0,0.2817301154136657,21.67672348022461,34.0,-814.4249877929688,-6844.94970703125,50.35414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5450134277344,306.3763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18843.53515625,18000.0,0.0,0.0,0.1825840771198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181217536330223,0.1812220811843872,-4.546418495010585e-06,0.0,0.00018529962108,0.0,0.0,7.684328556060791,0.0,0.0,0.0,0.2748498618602752,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.0882346704602241,-2094.01318359375,304.0311584472656,0.8490620255470276,0.1520426720380783,0.1292194128036499,290.8893737792969,297.1499938964844,293.1499938964844,0.0144846970215439,-783.72509765625,304.0245666503906,0.6006960868835449,0.050000000745058,0.0479448549449443,290.65069580078125,297.1499938964844,293.1499938964844,0.0798240453004837,-1506.114013671875,304.033203125,0.8283818960189819,0.1425467878580093,0.0929310470819473,290.53741455078125,297.1499938964844,293.1499938964844,0.1510974764823913,-3399.507568359375,303.9969177246094,0.9870772361755372,0.2464514225721359,0.2102304697036743,291.36138916015625,297.1499938964844,293.1499938964844,0.0093366811051964,-3005.94775390625,301.4716491699219,0.6006960868835449,0.050000000745058,0.2274297475814819,290.6129455566406,291.1499938964844,251.4499969482422,250.9552154541016,280.6076965332031,291.3565673828125,290.6290283203125,1.0,0.1762434095144271,0.4622751176357269,0.4622751176357269,0.9870149493217468,1.0,-0.8494497537612915,0.2306608855724334,0.6187888383865356,0.0099212490022182,0.0,0.0,0.3680571019649505,19.23104476928711,37.0,-154.85426330566406,-8544.1689453125,62.6567497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781677246094,307.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17671.154296875,18000.0,0.0,0.0,0.1698249280452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575716972351074,0.2575761675834656,-4.465888196136802e-06,0.0,0.0001723507011774,0.0,0.0,11.047411918640137,0.0,0.0,0.0,0.2977294623851776,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882346704602241,-2094.01318359375,304.0311584472656,0.8490620255470276,0.1520426720380783,0.1292194128036499,290.8893737792969,297.1499938964844,293.1499938964844,0.0144846970215439,-783.72509765625,304.0245666503906,0.6006960868835449,0.050000000745058,0.0479448549449443,290.65069580078125,297.1499938964844,293.1499938964844,0.0798240453004837,-1506.114013671875,304.033203125,0.8283818960189819,0.1425467878580093,0.0929310470819473,290.53741455078125,297.1499938964844,293.1499938964844,0.1510974764823913,-3399.507568359375,303.9969177246094,0.9870772361755372,0.2464514225721359,0.2102304697036743,291.36138916015625,297.1499938964844,293.1499938964844,0.0093366811051964,-3005.94775390625,301.4716491699219,0.6006960868835449,0.050000000745058,0.2274297475814819,290.6129455566406,291.1499938964844,251.4499969482422,250.9552154541016,280.6076965332031,291.3565673828125,290.6290283203125,1.0,0.1762434095144271,0.4622751176357269,0.4622751176357269,0.9870149493217468,1.0,-0.8494497537612915,0.2306608855724334,0.6187888383865356,0.0099212490022182,0.0,0.0,0.3680571019649505,19.23104476928711,37.0,-154.85426330566406,-8544.1689453125,62.6567497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7781677246094,307.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17671.154296875,18000.0,0.0,0.0,0.1698249280452728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575716972351074,0.2575761675834656,-4.465888196136802e-06,0.0,0.0001723507011774,0.0,0.0,11.047411918640137,0.0,0.0,0.0,0.2977294623851776,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.1145918890833854,-2584.162353515625,304.02685546875,0.929797351360321,0.1842212826013565,0.1588093638420105,290.9375,297.1499938964844,293.1499938964844,0.0358773097395896,-1236.7801513671875,304.09637451171875,0.715009331703186,0.0904874503612518,0.0757934376597404,290.7812194824219,297.1499938964844,293.1499938964844,0.1096976548433303,-1941.21435546875,304.0224609375,0.9174521565437316,0.1794083416461944,0.1193379685282707,290.6028137207031,297.1499938964844,293.1499938964844,0.1386024504899978,-3160.6240234375,304.0688171386719,0.979182243347168,0.2992157638072967,0.1935925781726837,291.41815185546875,297.1499938964844,293.1499938964844,0.0100881410762667,-3147.270263671875,301.9508361816406,0.6123631000518799,0.050000000745058,0.2271746397018432,290.5687561035156,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4134826660156,290.5516662597656,1.0,0.1850944310426712,0.4813998341560364,0.4813998341560364,0.986873745918274,1.0,-0.9296855330467224,0.2711888551712036,0.6584966778755188,0.0356224961578846,0.0,0.0,0.4453218877315521,18.75798416137696,57.0,-123.8254165649414,-9946.6748046875,75.36243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1202087402344,307.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17478.1015625,18000.0,0.0,0.0,0.166983425617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344125747680664,0.3344172537326813,-4.671379429055378e-06,0.0,0.0001694669481366,0.0,0.0,15.518644332885742,0.0,0.0,0.0,0.3165527582168579,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1145918890833854,-2584.162353515625,304.02685546875,0.929797351360321,0.1842212826013565,0.1588093638420105,290.9375,297.1499938964844,293.1499938964844,0.0358773097395896,-1236.7801513671875,304.09637451171875,0.715009331703186,0.0904874503612518,0.0757934376597404,290.7812194824219,297.1499938964844,293.1499938964844,0.1096976548433303,-1941.21435546875,304.0224609375,0.9174521565437316,0.1794083416461944,0.1193379685282707,290.6028137207031,297.1499938964844,293.1499938964844,0.1386024504899978,-3160.6240234375,304.0688171386719,0.979182243347168,0.2992157638072967,0.1935925781726837,291.41815185546875,297.1499938964844,293.1499938964844,0.0100881410762667,-3147.270263671875,301.9508361816406,0.6123631000518799,0.050000000745058,0.2271746397018432,290.5687561035156,291.1499938964844,251.4499969482422,250.95204162597656,279.79833984375,291.4134826660156,290.5516662597656,1.0,0.1850944310426712,0.4813998341560364,0.4813998341560364,0.986873745918274,1.0,-0.9296855330467224,0.2711888551712036,0.6584966778755188,0.0356224961578846,0.0,0.0,0.4453218877315521,18.75798416137696,57.0,-123.8254165649414,-9946.6748046875,75.36243438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1202087402344,307.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17478.1015625,18000.0,0.0,0.0,0.166983425617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344125747680664,0.3344172537326813,-4.671379429055378e-06,0.0,0.0001694669481366,0.0,0.0,15.518644332885742,0.0,0.0,0.0,0.3165527582168579,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1276000887155532,-2817.690185546875,304.0256042480469,0.9607406258583068,0.1992840766906738,0.1726145148277282,290.986083984375,297.1499938964844,293.1499938964844,0.0540783926844596,-1553.5037841796875,304.0732421875,0.7689752578735352,0.1089896336197853,0.0948541089892387,290.8457336425781,297.1499938964844,293.1499938964844,0.1243970990180969,-2148.243408203125,304.0189514160156,0.9541415572166444,0.1967481821775436,0.1316702216863632,290.61639404296875,297.1499938964844,293.1499938964844,0.1382423639297485,-3152.3134765625,304.0838928222656,0.978460431098938,0.3288175165653229,0.192276582121849,291.4471435546875,297.1499938964844,293.1499938964844,0.010503077879548,-3221.386962890625,302.1777038574219,0.6132658123970032,0.050000000745058,0.2271542847156524,290.5200500488281,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,291.44268798828125,290.5140991210937,1.0,0.1930381953716278,0.4858260452747345,0.4858260452747345,0.98680317401886,1.0,-0.9823195338249208,0.2922023832798004,0.6901171207427979,0.0467838495969772,0.0,0.0,0.4924259781837463,19.26593017578125,57.0,-83.40131378173828,-10767.912109375,86.08944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54498291015625,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17239.1640625,18000.0,0.0,0.0,0.1693443059921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938232362270355,0.3938280940055847,-4.861275556322653e-06,0.0,0.0001718629355309,0.0,0.0,19.572484970092773,0.0,0.0,0.0,0.3332290053367615,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.1401553750038147,-3037.681396484375,304.0254211425781,0.9763461351394652,0.2137289047241211,0.1858713924884796,291.0426940917969,297.1499938964844,293.1499938964844,0.0687117278575897,-1823.6671142578125,304.06072998046875,0.8052489161491394,0.1252837181091308,0.1113074719905853,290.9091491699219,297.1499938964844,293.1499938964844,0.1387449353933334,-2344.87255859375,304.0167236328125,0.9742552638053894,0.2134815752506256,0.1435734033584594,290.6351318359375,297.1499938964844,293.1499938964844,0.1452158987522125,-3279.35107421875,304.0830383300781,0.9823987483978271,0.3572382628917694,0.1998157799243927,291.4765930175781,297.1499938964844,293.1499938964844,0.0109163075685501,-3288.869384765625,302.4032897949219,0.6080214381217957,0.050000000745058,0.2272639721632003,290.5023498535156,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4723205566406,290.49920654296875,1.0,0.2029980272054672,0.4881096184253692,0.4881096184253692,0.9877969026565552,1.0,-1.041439414024353,0.3140588700771332,0.7273805141448975,0.0575460232794284,0.0,0.0,0.5374438166618347,20.58016014099121,77.0,-54.01936721801758,-11555.802734375,100.6736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275451660156,307.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17038.90625,18000.0,0.0,0.0,0.1744284033775329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612796008586883,0.4612847566604614,-5.151899586053332e-06,0.0,0.0001770226663211,0.0,0.0,25.10672378540039,0.0,0.0,0.0,0.3540001809597015,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.1651651561260223,-3464.176025390625,304.0252380371094,0.9797154068946838,0.2408030927181244,0.2108076065778732,291.1651611328125,297.1499938964844,293.1499938964844,0.0929697081446647,-2299.284423828125,304.0503845214844,0.834560751914978,0.1538656949996948,0.1396645009517669,291.03277587890625,297.1499938964844,293.1499938964844,0.1676286160945892,-2728.39013671875,304.01300048828125,0.9835816025733948,0.2451865077018737,0.1661833077669143,290.70782470703125,297.1499938964844,293.1499938964844,0.1780667155981063,-3867.453125,304.0496826171875,0.9950698614120485,0.4063266813755035,0.2349532693624496,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314791470766,-3432.957763671875,302.8282775878906,0.5828660726547241,0.050000000745058,0.227849468588829,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282515168190002,0.4882562458515167,0.4882562458515167,0.9897844791412354,1.0,-1.175409913063049,0.3606675863265991,0.8147423267364502,0.0786414295434951,0.0,0.0,0.6368921995162964,25.503475189208984,97.0,-102.85264587402344,-13035.65625,143.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1097412109375,307.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,16487.044921875,18000.0,0.0,0.0,0.1922361552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624741792678833,0.6247478723526001,-6.098644917074125e-06,0.0,0.0001950952573679,0.0,0.0,43.39402770996094,0.0,0.0,0.0,0.4118191003799438,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.1651651561260223,-3464.176025390625,304.0252380371094,0.9797154068946838,0.2408030927181244,0.2108076065778732,291.1651611328125,297.1499938964844,293.1499938964844,0.0929697081446647,-2299.284423828125,304.0503845214844,0.834560751914978,0.1538656949996948,0.1396645009517669,291.03277587890625,297.1499938964844,293.1499938964844,0.1676286160945892,-2728.39013671875,304.01300048828125,0.9835816025733948,0.2451865077018737,0.1661833077669143,290.70782470703125,297.1499938964844,293.1499938964844,0.1780667155981063,-3867.453125,304.0496826171875,0.9950698614120485,0.4063266813755035,0.2349532693624496,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314791470766,-3432.957763671875,302.8282775878906,0.5828660726547241,0.050000000745058,0.227849468588829,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282515168190002,0.4882562458515167,0.4882562458515167,0.9897844791412354,1.0,-1.175409913063049,0.3606675863265991,0.8147423267364502,0.0786414295434951,0.0,0.0,0.6368921995162964,25.503475189208984,97.0,-102.85264587402344,-13035.65625,143.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1097412109375,307.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,16487.044921875,18000.0,0.0,0.0,0.1922361552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624741792678833,0.6247478723526001,-6.098644917074125e-06,0.0,0.0001950952573679,0.0,0.0,43.39402770996094,0.0,0.0,0.0,0.4118191003799438,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.1905185878276825,-3883.46533203125,304.0245666503906,0.9564900398254396,0.2654802799224853,0.2336967587471008,291.291748046875,297.1499938964844,293.1499938964844,0.1150534600019455,-2731.416015625,304.046875,0.8307048678398132,0.1784985214471817,0.1641040593385696,291.15252685546875,297.1499938964844,293.1499938964844,0.1972575485706329,-3107.928466796875,304.00927734375,0.966348111629486,0.2745422124862671,0.1872361004352569,290.8302307128906,297.1499938964844,293.1499938964844,0.229192852973938,-4742.8603515625,303.9977722167969,0.9990000128746032,0.4434767067432403,0.2860046625137329,291.6048583984375,297.1499938964844,293.1499938964844,0.0129259712994098,-3598.564208984375,303.213623046875,0.543461263179779,0.050000000745058,0.2290602773427963,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637939453125,1.0,0.2590800821781158,0.4849866926670074,0.4849866926670074,0.9917719960212708,1.0,-1.3202039003372192,0.4093081355094909,0.910895824432373,0.0990894958376884,0.0,0.0,0.7620810270309448,34.156707763671875,117.0,-193.1910552978516,-14424.900390625,207.4916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995544433594,306.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,15620.16796875,18000.0,0.0,0.0,0.2192945182323455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496911525726318,0.849699079990387,-7.916681170172524e-06,0.0,0.00022255606018,0.0,0.0,83.25919342041016,0.0,0.0,0.0,0.50465989112854,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.1905185878276825,-3883.46533203125,304.0245666503906,0.9564900398254396,0.2654802799224853,0.2336967587471008,291.291748046875,297.1499938964844,293.1499938964844,0.1150534600019455,-2731.416015625,304.046875,0.8307048678398132,0.1784985214471817,0.1641040593385696,291.15252685546875,297.1499938964844,293.1499938964844,0.1972575485706329,-3107.928466796875,304.00927734375,0.966348111629486,0.2745422124862671,0.1872361004352569,290.8302307128906,297.1499938964844,293.1499938964844,0.229192852973938,-4742.8603515625,303.9977722167969,0.9990000128746032,0.4434767067432403,0.2860046625137329,291.6048583984375,297.1499938964844,293.1499938964844,0.0129259712994098,-3598.564208984375,303.213623046875,0.543461263179779,0.050000000745058,0.2290602773427963,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637939453125,1.0,0.2590800821781158,0.4849866926670074,0.4849866926670074,0.9917719960212708,1.0,-1.3202039003372192,0.4093081355094909,0.910895824432373,0.0990894958376884,0.0,0.0,0.7620810270309448,34.156707763671875,117.0,-193.1910552978516,-14424.900390625,207.4916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995544433594,306.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,15620.16796875,18000.0,0.0,0.0,0.2192945182323455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496911525726318,0.849699079990387,-7.916681170172524e-06,0.0,0.00022255606018,0.0,0.0,83.25919342041016,0.0,0.0,0.0,0.50465989112854,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167362421751022,-4305.7431640625,304.0226135253906,0.9191632866859436,0.2878403067588806,0.25460946559906,291.4205017089844,297.1499938964844,293.1499938964844,0.1365799903869629,-3137.458251953125,304.04541015625,0.8128167390823364,0.1994867473840713,0.1852235198020935,291.2687683105469,297.1499938964844,293.1499938964844,0.2281841784715652,-3491.99072265625,304.00457763671875,0.9347018003463744,0.3015813529491424,0.2067575752735138,290.9877624511719,297.1499938964844,293.1499938964844,0.2950946390628814,-5815.48828125,303.9384460449219,0.9990000128746032,0.4703803956508636,0.3459991216659546,291.6772766113281,297.1499938964844,293.1499938964844,0.0142680238932371,-3791.78076171875,303.56121826171875,0.505691409111023,0.050000000745058,0.2309526056051254,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0145874023437,1.0,0.2934855818748474,0.4801324009895324,0.4801324009895324,0.9930227994918824,1.0,-1.468388915061951,0.4585107266902923,1.0098782777786257,0.1186716184020042,0.0,0.0,0.9248682260513306,46.782447814941406,137.0,-322.4410705566406,-15554.09375,296.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290100097656,304.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15105.19140625,18000.0,0.0,0.0,0.2535978257656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125802993774414,1.11259126663208,-1.0932772966043558e-05,0.0,0.0002573695674072,0.0,0.0,160.28616333007812,0.0,0.0,0.0,0.624588668346405,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167362421751022,-4305.7431640625,304.0226135253906,0.9191632866859436,0.2878403067588806,0.25460946559906,291.4205017089844,297.1499938964844,293.1499938964844,0.1365799903869629,-3137.458251953125,304.04541015625,0.8128167390823364,0.1994867473840713,0.1852235198020935,291.2687683105469,297.1499938964844,293.1499938964844,0.2281841784715652,-3491.99072265625,304.00457763671875,0.9347018003463744,0.3015813529491424,0.2067575752735138,290.9877624511719,297.1499938964844,293.1499938964844,0.2950946390628814,-5815.48828125,303.9384460449219,0.9990000128746032,0.4703803956508636,0.3459991216659546,291.6772766113281,297.1499938964844,293.1499938964844,0.0142680238932371,-3791.78076171875,303.56121826171875,0.505691409111023,0.050000000745058,0.2309526056051254,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0145874023437,1.0,0.2934855818748474,0.4801324009895324,0.4801324009895324,0.9930227994918824,1.0,-1.468388915061951,0.4585107266902923,1.0098782777786257,0.1186716184020042,0.0,0.0,0.9248682260513306,46.782447814941406,137.0,-322.4410705566406,-15554.09375,296.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290100097656,304.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,15105.19140625,18000.0,0.0,0.0,0.2535978257656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125802993774414,1.11259126663208,-1.0932772966043558e-05,0.0,0.0002573695674072,0.0,0.0,160.28616333007812,0.0,0.0,0.0,0.624588668346405,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452883273363113,-4755.376953125,304.0173645019531,0.8861309289932251,0.3080625832080841,0.273674339056015,291.54815673828125,297.1499938964844,293.1499938964844,0.1584575772285461,-3538.5810546875,304.0437316894531,0.7904812693595886,0.217413380742073,0.2032730728387832,291.3812255859375,297.1499938964844,293.1499938964844,0.2619926631450653,-3900.705078125,303.99658203125,0.9029103517532348,0.3264341354370117,0.2248134613037109,291.17022705078125,297.1499938964844,293.1499938964844,0.3774136900901794,-7089.7568359375,303.87158203125,0.9990000128746032,0.4882133305072784,0.4122307300567627,291.75494384765625,297.1499938964844,293.1499938964844,0.0160110425204038,-4029.68798828125,303.8740234375,0.4759693443775177,0.050000000745058,0.2334600389003753,289.6553649902344,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6182861328125,1.0,0.3297170996665954,0.4747161567211151,0.4747161567211151,0.9942735433578492,1.0,-1.6171395778656006,0.5078019499778748,1.1093376874923706,0.1374954134225845,0.0,0.0,1.0,63.00674819946289,157.0,-517.2880249023438,-16236.1591796875,413.7478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7434387207031,303.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6328125,18000.0,0.0,0.0,0.2920497059822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990330457687378,1.2990469932556152,-1.3942901205155069e-05,0.0,0.0002963933220598,0.0,0.0,243.8121337890625,0.0,0.0,0.0,0.7121306657791138,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452883273363113,-4755.376953125,304.0173645019531,0.8861309289932251,0.3080625832080841,0.273674339056015,291.54815673828125,297.1499938964844,293.1499938964844,0.1584575772285461,-3538.5810546875,304.0437316894531,0.7904812693595886,0.217413380742073,0.2032730728387832,291.3812255859375,297.1499938964844,293.1499938964844,0.2619926631450653,-3900.705078125,303.99658203125,0.9029103517532348,0.3264341354370117,0.2248134613037109,291.17022705078125,297.1499938964844,293.1499938964844,0.3774136900901794,-7089.7568359375,303.87158203125,0.9990000128746032,0.4882133305072784,0.4122307300567627,291.75494384765625,297.1499938964844,293.1499938964844,0.0160110425204038,-4029.68798828125,303.8740234375,0.4759693443775177,0.050000000745058,0.2334600389003753,289.6553649902344,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6182861328125,1.0,0.3297170996665954,0.4747161567211151,0.4747161567211151,0.9942735433578492,1.0,-1.6171395778656006,0.5078019499778748,1.1093376874923706,0.1374954134225845,0.0,0.0,1.0,63.00674819946289,157.0,-517.2880249023438,-16236.1591796875,413.7478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7434387207031,303.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16341.6328125,18000.0,0.0,0.0,0.2920497059822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990330457687378,1.2990469932556152,-1.3942901205155069e-05,0.0,0.0002963933220598,0.0,0.0,243.8121337890625,0.0,0.0,0.0,0.7121306657791138,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611340582370758,-5000.98681640625,304.0126647949219,0.8720359206199646,0.3174437582492828,0.2825700938701629,291.60919189453125,297.1499938964844,293.1499938964844,0.1703340858221054,-3752.4990234375,304.0414428710937,0.7800050377845764,0.2257187962532043,0.2116098701953888,291.4359130859375,297.1499938964844,293.1499938964844,0.2807448208332062,-4123.15869140625,303.9903564453125,0.8899737000465393,0.3380998075008392,0.2333263754844665,291.2674560546875,297.1499938964844,293.1499938964844,0.4250800609588623,-7800.87158203125,303.8355407714844,0.9990000128746032,0.494205504655838,0.44619882106781,291.79547119140625,297.1499938964844,293.1499938964844,0.0171095989644527,-4172.4599609375,304.0194396972656,0.4585337042808532,0.050000000745058,0.2349162995815277,289.3860778808594,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919616699219,289.3451232910156,1.0,0.3480376005172729,0.4720097482204437,0.4720097482204437,0.9948989152908324,1.0,-1.6905784606933594,0.5321897268295288,1.1583887338638306,0.1465851664543151,0.0,0.0,1.0,72.2990493774414,157.0,-632.82958984375,-16418.302734375,482.6394653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1370849609375,303.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17099.0,19080.0,0.0,0.0,0.3115565776824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329953908920288,1.3299685716629028,-1.460781459172722e-05,0.0,0.0003161903296131,0.0,0.0,261.5589294433594,0.0,0.0,0.0,0.7425454258918762,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771583199501037,-5245.484375,304.0085144042969,0.856560468673706,0.3263982534408569,0.2911249101161957,291.6679992675781,297.1499938964844,293.1499938964844,0.1823823004961013,-3966.01318359375,304.0392761230469,0.7678654789924622,0.2336822152137756,0.2196601778268814,291.4893798828125,297.1499938964844,293.1499938964844,0.2998068928718567,-4345.42431640625,303.9847412109375,0.8752082586288452,0.349315345287323,0.241557314991951,291.3650207519531,297.1499938964844,293.1499938964844,0.4653380215167999,-8376.8154296875,303.8207092285156,0.9925960898399352,0.4988871812820434,0.4706926941871643,291.8367919921875,297.1499938964844,293.1499938964844,0.0183793045580387,-4325.20947265625,304.1408996582031,0.4396481215953827,0.0511755384504795,0.236918956041336,289.1151123046875,291.1499938964844,251.4499969482422,250.934326171875,279.1039733886719,291.8333740234375,289.0795288085937,1.0,0.3659724295139313,0.4697898924350738,0.4697898924350738,0.9957181215286256,1.0,-1.7524434328079224,0.5527188181877136,1.1997246742248535,0.1546380966901779,0.0,0.0,1.0,83.33763122558594,175.0,-670.615966796875,-16619.6796875,554.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6578674316406,302.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18249.169921875,19080.0,0.0,0.0,0.3308757245540619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373992681503296,1.374008297920227,-1.559102747705765e-05,0.0,0.0003357967943884,0.0,0.0,288.4092102050781,0.0,0.0,0.0,0.7514430284500122,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083552718162536,-5710.24755859375,304.0037536621094,0.8383522033691406,0.342757374048233,0.3068729341030121,291.7809753417969,297.1499938964844,293.1499938964844,0.2059873342514038,-4374.3193359375,304.0368957519531,0.754296064376831,0.2483203262090683,0.2345738857984542,291.5945739746094,297.1499938964844,293.1499938964844,0.337354838848114,-4772.0107421875,303.9773254394531,0.858370840549469,0.3700626492500305,0.2568928897380829,291.50811767578125,297.1499938964844,293.1499938964844,0.5067483186721802,-8929.458984375,303.8603515625,0.9660924673080444,0.5149810910224915,0.4843725562095642,291.9319152832031,297.1499938964844,293.1499938964844,0.0300099160522222,-5510.13916015625,304.12420654296875,0.4647540748119354,0.0652225390076637,0.2947440147399902,288.6206970214844,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5897827148437,1.0,0.4006892740726471,0.4651015996932983,0.4651015996932983,0.9973565936088562,1.0,-1.893295168876648,0.6003217101097107,1.2929733991622925,0.1716666966676712,0.0,0.0,1.0,103.573974609375,178.0,-672.8978271484375,-17121.701171875,719.6122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.093017578125,302.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18848.658203125,19080.0,0.0,0.0,0.3677704334259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963793516159058,1.3963954448699951,-1.6103213056339882e-05,0.0,0.000373240240151,0.0,0.0,302.7374267578125,0.0,0.0,0.0,0.7626758813858032,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083552718162536,-5710.24755859375,304.0037536621094,0.8383522033691406,0.342757374048233,0.3068729341030121,291.7809753417969,297.1499938964844,293.1499938964844,0.2059873342514038,-4374.3193359375,304.0368957519531,0.754296064376831,0.2483203262090683,0.2345738857984542,291.5945739746094,297.1499938964844,293.1499938964844,0.337354838848114,-4772.0107421875,303.9773254394531,0.858370840549469,0.3700626492500305,0.2568928897380829,291.50811767578125,297.1499938964844,293.1499938964844,0.5067483186721802,-8929.458984375,303.8603515625,0.9660924673080444,0.5149810910224915,0.4843725562095642,291.9319152832031,297.1499938964844,293.1499938964844,0.0300099160522222,-5510.13916015625,304.12420654296875,0.4647540748119354,0.0652225390076637,0.2947440147399902,288.6206970214844,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5897827148437,1.0,0.4006892740726471,0.4651015996932983,0.4651015996932983,0.9973565936088562,1.0,-1.893295168876648,0.6003217101097107,1.2929733991622925,0.1716666966676712,0.0,0.0,1.0,103.573974609375,178.0,-672.8978271484375,-17121.701171875,719.6122436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.093017578125,302.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18848.658203125,19080.0,0.0,0.0,0.3677704334259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963793516159058,1.3963954448699951,-1.6103213056339882e-05,0.0,0.000373240240151,0.0,0.0,302.7374267578125,0.0,0.0,0.0,0.7626758813858032,4.0,0.0,1.0
