time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371056318283081,-6125.2177734375,304.0047912597656,0.8291186690330505,0.357084572315216,0.3206233084201813,291.888916015625,297.1499938964844,293.1499938964844,0.2278357595205307,-4740.65283203125,304.038330078125,0.7482119798660278,0.2611157894134521,0.2476230263710022,291.6986694335937,297.1499938964844,293.1499938964844,0.3724137842655182,-5156.86083984375,303.9767150878906,0.8505754470825195,0.3883642852306366,0.2704158425331116,291.6179504394531,297.1499938964844,293.1499938964844,0.5522600412368774,-9529.0029296875,303.8809509277344,0.9519182443618774,0.5342814922332764,0.5027259588241577,292.0425109863281,297.1499938964844,293.1499938964844,0.0424743145704269,-6543.412109375,304.11248779296875,0.4788208305835724,0.0736787840723991,0.3402122259140014,288.2066650390625,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385131835937,288.1867370605469,1.0,0.4286442101001739,0.4615615308284759,0.4615615308284759,0.9989950656890868,1.0,-2.0183746814727783,0.6433236598968506,1.3750511407852173,0.1878307908773422,0.0,0.0,1.0,120.4367446899414,181.0,-566.3925170898438,-17694.73828125,881.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9375,20160.0,0.0,0.0,0.4020499885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025620222091677,1.4025782346725464,-1.6246129234787077e-05,0.0,0.0004080296203028,0.0,0.0,306.77655029296875,0.0,0.0,0.0,0.7807775735855103,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371056318283081,-6125.2177734375,304.0047912597656,0.8291186690330505,0.357084572315216,0.3206233084201813,291.888916015625,297.1499938964844,293.1499938964844,0.2278357595205307,-4740.65283203125,304.038330078125,0.7482119798660278,0.2611157894134521,0.2476230263710022,291.6986694335937,297.1499938964844,293.1499938964844,0.3724137842655182,-5156.86083984375,303.9767150878906,0.8505754470825195,0.3883642852306366,0.2704158425331116,291.6179504394531,297.1499938964844,293.1499938964844,0.5522600412368774,-9529.0029296875,303.8809509277344,0.9519182443618774,0.5342814922332764,0.5027259588241577,292.0425109863281,297.1499938964844,293.1499938964844,0.0424743145704269,-6543.412109375,304.11248779296875,0.4788208305835724,0.0736787840723991,0.3402122259140014,288.2066650390625,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385131835937,288.1867370605469,1.0,0.4286442101001739,0.4615615308284759,0.4615615308284759,0.9989950656890868,1.0,-2.0183746814727783,0.6433236598968506,1.3750511407852173,0.1878307908773422,0.0,0.0,1.0,120.4367446899414,181.0,-566.3925170898438,-17694.73828125,881.3447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.9375,20160.0,0.0,0.0,0.4020499885082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025620222091677,1.4025782346725464,-1.6246129234787077e-05,0.0,0.0004080296203028,0.0,0.0,306.77655029296875,0.0,0.0,0.0,0.7807775735855103,4.0,0.0,1.0
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3606023490428924,-6452.458984375,304.01416015625,0.8240249752998352,0.3698188960552215,0.3327432870864868,291.9910888671875,297.1499938964844,293.1499938964844,0.2457778006792068,-5031.41015625,304.0457458496094,0.7453200221061707,0.2723388969898224,0.2589524388313293,291.79888916015625,297.1499938964844,293.1499938964844,0.4017790555953979,-5467.3974609375,303.9856872558594,0.8469207882881165,0.4048106074333191,0.2824470102787018,291.71710205078125,297.1499938964844,293.1499938964844,0.5918402075767517,-10032.521484375,303.9046936035156,0.9443803429603576,0.5529820919036865,0.5209115147590637,292.1497802734375,297.1499938964844,293.1499938964844,0.051112562417984,-7260.7822265625,304.1107482910156,0.4848886430263519,0.079972319304943,0.3721928596496582,287.9738464355469,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.9639892578125,1.0,0.4512146115303039,0.4590998291969299,0.4590998291969299,0.999397039413452,1.0,-2.12124252319336,0.6794336438179016,1.441808819770813,0.2015581876039505,0.0,0.0,1.0,134.4731903076172,169.0,-366.0533447265625,-18436.55078125,1028.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0735168457031,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19966.412109375,20160.0,0.0,0.0,0.4333152770996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.437203884124756,-1.705815884633921e-05,0.0,0.0004397599259391,0.0,0.0,330.06219482421875,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3606023490428924,-6452.458984375,304.01416015625,0.8240249752998352,0.3698188960552215,0.3327432870864868,291.9910888671875,297.1499938964844,293.1499938964844,0.2457778006792068,-5031.41015625,304.0457458496094,0.7453200221061707,0.2723388969898224,0.2589524388313293,291.79888916015625,297.1499938964844,293.1499938964844,0.4017790555953979,-5467.3974609375,303.9856872558594,0.8469207882881165,0.4048106074333191,0.2824470102787018,291.71710205078125,297.1499938964844,293.1499938964844,0.5918402075767517,-10032.521484375,303.9046936035156,0.9443803429603576,0.5529820919036865,0.5209115147590637,292.1497802734375,297.1499938964844,293.1499938964844,0.051112562417984,-7260.7822265625,304.1107482910156,0.4848886430263519,0.079972319304943,0.3721928596496582,287.9738464355469,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.9639892578125,1.0,0.4512146115303039,0.4590998291969299,0.4590998291969299,0.999397039413452,1.0,-2.12124252319336,0.6794336438179016,1.441808819770813,0.2015581876039505,0.0,0.0,1.0,134.4731903076172,169.0,-366.0533447265625,-18436.55078125,1028.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0735168457031,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19966.412109375,20160.0,0.0,0.0,0.4333152770996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.437203884124756,-1.705815884633921e-05,0.0,0.0004397599259391,0.0,0.0,330.06219482421875,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.3801600933074951,-6717.24609375,304.02691650390625,0.8287723660469055,0.3814994096755981,0.3434817790985107,292.083740234375,297.1499938964844,293.1499938964844,0.2610401213169098,-5272.31640625,304.0550842285156,0.7513481974601746,0.2828970849514007,0.2691280543804168,291.89208984375,297.1499938964844,293.1499938964844,0.4269864857196808,-5726.30712890625,303.99853515625,0.8536401987075806,0.4201310873031616,0.2933259308338165,291.8087463378906,297.1499938964844,293.1499938964844,0.6260209679603577,-10454.78515625,303.9295349121094,0.9509743452072144,0.5706928372383118,0.5378326773643494,292.246337890625,297.1499938964844,293.1499938964844,0.057932298630476,-7841.63916015625,304.1125183105469,0.4947170615196228,0.0857183411717414,0.3988690972328186,287.8479919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.843994140625,1.0,0.4650919735431671,0.4571990072727203,0.4571990072727203,0.9997990131378174,1.0,-2.21179723739624,0.7116279006004333,1.500169277191162,0.2138725817203521,0.0,0.0,1.0,139.83718872070312,157.0,-209.8689880371093,-19174.9921875,1142.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4423828125,302.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612566232681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.000468116835691,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.3801600933074951,-6717.24609375,304.02691650390625,0.8287723660469055,0.3814994096755981,0.3434817790985107,292.083740234375,297.1499938964844,293.1499938964844,0.2610401213169098,-5272.31640625,304.0550842285156,0.7513481974601746,0.2828970849514007,0.2691280543804168,291.89208984375,297.1499938964844,293.1499938964844,0.4269864857196808,-5726.30712890625,303.99853515625,0.8536401987075806,0.4201310873031616,0.2933259308338165,291.8087463378906,297.1499938964844,293.1499938964844,0.6260209679603577,-10454.78515625,303.9295349121094,0.9509743452072144,0.5706928372383118,0.5378326773643494,292.246337890625,297.1499938964844,293.1499938964844,0.057932298630476,-7841.63916015625,304.1125183105469,0.4947170615196228,0.0857183411717414,0.3988690972328186,287.8479919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.843994140625,1.0,0.4650919735431671,0.4571990072727203,0.4571990072727203,0.9997990131378174,1.0,-2.21179723739624,0.7116279006004333,1.500169277191162,0.2138725817203521,0.0,0.0,1.0,139.83718872070312,157.0,-209.8689880371093,-19174.9921875,1142.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4423828125,302.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612566232681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.000468116835691,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255776405334,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.3886388540267944,-6829.853515625,304.03387451171875,0.8338969349861145,0.3870472013950348,0.3484740257263183,292.1263732910156,297.1499938964844,293.1499938964844,0.267859548330307,-5378.1015625,304.0599365234375,0.757014811038971,0.2880347669124603,0.2739626467227936,291.9356994628906,297.1499938964844,293.1499938964844,0.4382263720035553,-5839.5654296875,304.005615234375,0.8600215315818787,0.4275001287460327,0.298467755317688,291.8518371582031,297.1499938964844,293.1499938964844,0.6411673426628113,-10638.1484375,303.94207763671875,0.9579293131828308,0.5792186856269836,0.545869767665863,292.290283203125,297.1499938964844,293.1499938964844,0.0609345585107803,-8102.02783203125,304.1138610839844,0.501155436038971,0.0885352417826652,0.4113557636737823,287.81854248046875,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875366210937,287.8166809082031,1.0,0.4699535369873047,0.4563586115837097,0.4563586115837097,1.0,1.0,-2.254429817199707,0.7268608212471008,1.5275689363479614,0.2196893095970153,0.0,0.0,1.0,139.91876220703125,157.0,-144.39427185058594,-19568.849609375,1188.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68524169921875,302.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20132.818359375,21240.0,0.0,0.0,0.4740039706230163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810537793673,0.0,0.0,334.1970520019531,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958097398281097,-6923.15966796875,304.0419616699219,0.8404751420021057,0.3924112021923065,0.3532536327838897,292.1666564941406,297.1499938964844,293.1499938964844,0.2738344073295593,-5469.2451171875,304.0654602050781,0.7641451358795166,0.2930845618247986,0.2786646783351898,291.9773864746094,297.1499938964844,293.1499938964844,0.4480546116828918,-5936.80322265625,304.0140380859375,0.8680545687675476,0.434693843126297,0.3034482002258301,291.89324951171875,297.1499938964844,293.1499938964844,0.6542732119560242,-10793.2763671875,303.9560852050781,0.96640807390213,0.5875314474105835,0.5536571145057678,292.3315124511719,297.1499938964844,293.1499938964844,0.0636330693960189,-8337.1435546875,304.11553955078125,0.5086475014686584,0.0913255810737609,0.4234825074672699,287.82598876953125,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289794921875,287.8276672363281,1.0,0.4738006889820099,0.4555656015872955,0.4555656015872955,1.0,1.0,-2.2957234382629395,0.7416433095932007,1.5540800094604492,0.2253274321556091,0.0,0.0,1.0,138.72793579101562,145.0,-60.39163589477539,-20068.12109375,1230.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9395446777344,302.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861372113227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933674936182,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.4088972210884094,-7092.29052734375,304.0560913085937,0.8576475977897644,0.4026100635528564,0.3622238934040069,292.2410583496094,297.1499938964844,293.1499938964844,0.2850852012634277,-5639.59326171875,304.0748291015625,0.7823495268821716,0.3029038608074188,0.2876983880996704,292.05535888671875,297.1499938964844,293.1499938964844,0.4664545059204101,-6117.51171875,304.02862548828125,0.8885403275489807,0.4485823810100555,0.3129705190658569,291.9712219238281,297.1499938964844,293.1499938964844,0.6785817742347717,-11079.5654296875,303.9800720214844,0.9857327938079834,0.6035505533218384,0.5685325860977173,292.40673828125,297.1499938964844,293.1499938964844,0.0686537325382232,-8781.59765625,304.11865234375,0.5270161628723145,0.0967970266938209,0.4467780292034149,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8576354980469,1.0,0.4792637228965759,0.4541061818599701,0.4541061818599701,1.0,1.0,-2.3746447563171387,0.7699382305145264,1.6047065258026123,0.2360919564962387,0.0,0.0,1.0,133.53192138671875,133.0,15.2411470413208,-20908.93359375,1301.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48150634765625,303.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084863901138306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160490400157,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.4088972210884094,-7092.29052734375,304.0560913085937,0.8576475977897644,0.4026100635528564,0.3622238934040069,292.2410583496094,297.1499938964844,293.1499938964844,0.2850852012634277,-5639.59326171875,304.0748291015625,0.7823495268821716,0.3029038608074188,0.2876983880996704,292.05535888671875,297.1499938964844,293.1499938964844,0.4664545059204101,-6117.51171875,304.02862548828125,0.8885403275489807,0.4485823810100555,0.3129705190658569,291.9712219238281,297.1499938964844,293.1499938964844,0.6785817742347717,-11079.5654296875,303.9800720214844,0.9857327938079834,0.6035505533218384,0.5685325860977173,292.40673828125,297.1499938964844,293.1499938964844,0.0686537325382232,-8781.59765625,304.11865234375,0.5270161628723145,0.0967970266938209,0.4467780292034149,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8576354980469,1.0,0.4792637228965759,0.4541061818599701,0.4541061818599701,1.0,1.0,-2.3746447563171387,0.7699382305145264,1.6047065258026123,0.2360919564962387,0.0,0.0,1.0,133.53192138671875,133.0,15.2411470413208,-20908.93359375,1301.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48150634765625,303.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084863901138306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160490400157,0.0,0.0,359.804931640625,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202644824981689,-7237.5517578125,304.06842041015625,0.8776794075965881,0.4121638536453247,0.3705566525459289,292.3079833984375,297.1499938964844,293.1499938964844,0.2953271865844726,-5792.9130859375,304.0827941894531,0.8029822707176208,0.3123515248298645,0.296329528093338,292.1265563964844,297.1499938964844,293.1499938964844,0.4830876588821411,-6279.07275390625,304.04132080078125,0.9121437668800354,0.4618664383888244,0.3220236599445343,292.0406188964844,297.1499938964844,293.1499938964844,0.6895694136619568,-11181.552734375,304.02069091796875,0.9990000128746032,0.6193122863769531,0.5740784406661987,292.4733581542969,297.1499938964844,293.1499938964844,0.0732279792428016,-9192.314453125,304.1214599609375,0.548009991645813,0.1021027714014053,0.4691008925437927,287.9068298339844,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.91094970703125,1.0,0.4823021292686462,0.4530872404575348,0.4530872404575348,1.0,1.0,-2.4395782947540283,0.7933942675590515,1.646183967590332,0.2454684227705001,0.0,0.0,1.0,127.03246307373048,121.0,63.42685317993164,-21678.087890625,1353.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04705810546875,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283775925636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362360971048,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202644824981689,-7237.5517578125,304.06842041015625,0.8776794075965881,0.4121638536453247,0.3705566525459289,292.3079833984375,297.1499938964844,293.1499938964844,0.2953271865844726,-5792.9130859375,304.0827941894531,0.8029822707176208,0.3123515248298645,0.296329528093338,292.1265563964844,297.1499938964844,293.1499938964844,0.4830876588821411,-6279.07275390625,304.04132080078125,0.9121437668800354,0.4618664383888244,0.3220236599445343,292.0406188964844,297.1499938964844,293.1499938964844,0.6895694136619568,-11181.552734375,304.02069091796875,0.9990000128746032,0.6193122863769531,0.5740784406661987,292.4733581542969,297.1499938964844,293.1499938964844,0.0732279792428016,-9192.314453125,304.1214599609375,0.548009991645813,0.1021027714014053,0.4691008925437927,287.9068298339844,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.91094970703125,1.0,0.4823021292686462,0.4530872404575348,0.4530872404575348,1.0,1.0,-2.4395782947540283,0.7933942675590515,1.646183967590332,0.2454684227705001,0.0,0.0,1.0,127.03246307373048,121.0,63.42685317993164,-21678.087890625,1353.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04705810546875,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283775925636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362360971048,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280512928962707,-7332.71630859375,304.08258056640625,0.895718514919281,0.4210248589515686,0.3783949613571167,292.3686218261719,297.1499938964844,293.1499938964844,0.3032490909099579,-5908.01708984375,304.0919494628906,0.8205877542495728,0.3213830590248108,0.3046978116035461,292.1919860839844,297.1499938964844,293.1499938964844,0.4957839846611023,-6398.6064453125,304.0563049316406,0.9354231953620912,0.4745252430438995,0.3307333886623382,292.069580078125,297.1499938964844,293.1499938964844,0.6586935520172119,-10726.1826171875,304.1148376464844,0.9990000128746032,0.6414547562599182,0.5523645281791687,292.53179931640625,297.1499938964844,293.1499938964844,0.0772373974323272,-9550.8486328125,304.124267578125,0.5677165985107422,0.1073837950825691,0.491582304239273,288.0463256835937,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533752441406,1.0,0.4819809794425964,0.4530370235443115,0.4530370235443115,1.0,1.0,-2.47027850151062,0.8053200840950012,1.6649584770202637,0.250639259815216,0.0,0.0,1.0,121.48619079589844,109.0,158.44163513183594,-22410.47265625,1368.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459919571876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541124264709,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280512928962707,-7332.71630859375,304.08258056640625,0.895718514919281,0.4210248589515686,0.3783949613571167,292.3686218261719,297.1499938964844,293.1499938964844,0.3032490909099579,-5908.01708984375,304.0919494628906,0.8205877542495728,0.3213830590248108,0.3046978116035461,292.1919860839844,297.1499938964844,293.1499938964844,0.4957839846611023,-6398.6064453125,304.0563049316406,0.9354231953620912,0.4745252430438995,0.3307333886623382,292.069580078125,297.1499938964844,293.1499938964844,0.6586935520172119,-10726.1826171875,304.1148376464844,0.9990000128746032,0.6414547562599182,0.5523645281791687,292.53179931640625,297.1499938964844,293.1499938964844,0.0772373974323272,-9550.8486328125,304.124267578125,0.5677165985107422,0.1073837950825691,0.491582304239273,288.0463256835937,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533752441406,1.0,0.4819809794425964,0.4530370235443115,0.4530370235443115,1.0,1.0,-2.47027850151062,0.8053200840950012,1.6649584770202637,0.250639259815216,0.0,0.0,1.0,121.48619079589844,109.0,158.44163513183594,-22410.47265625,1368.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459919571876526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541124264709,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.4343121647834778,-7408.29638671875,304.0945739746094,0.9186229705810548,0.4291826486587524,0.3855207860469818,292.4242248535156,297.1499938964844,293.1499938964844,0.3101460337638855,-6007.3037109375,304.09979248046875,0.8404588103294373,0.3298944532871246,0.3125126361846924,292.2523803710937,297.1499938964844,293.1499938964844,0.5068925023078918,-6502.58251953125,304.0689697265625,0.9619660973548888,0.4865432381629944,0.3389340043067932,292.06427001953125,297.1499938964844,293.1499938964844,0.6172142028808594,-10147.2763671875,304.1953430175781,0.9990000128746032,0.6698468327522278,0.5246994495391846,292.5825500488281,297.1499938964844,293.1499938964844,0.0810789912939071,-9897.033203125,304.1264343261719,0.5898764729499817,0.1127452254295349,0.5140050053596497,288.192138671875,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793752133846283,0.4532437920570373,0.4532437920570373,1.0,1.0,-2.4917895793914795,0.8141526579856873,1.677636981010437,0.2547445595264435,0.0,0.0,1.0,114.22453308105467,127.0,192.2106475830078,-22999.400390625,1364.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611218214035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694673163816,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.4343121647834778,-7408.29638671875,304.0945739746094,0.9186229705810548,0.4291826486587524,0.3855207860469818,292.4242248535156,297.1499938964844,293.1499938964844,0.3101460337638855,-6007.3037109375,304.09979248046875,0.8404588103294373,0.3298944532871246,0.3125126361846924,292.2523803710937,297.1499938964844,293.1499938964844,0.5068925023078918,-6502.58251953125,304.0689697265625,0.9619660973548888,0.4865432381629944,0.3389340043067932,292.06427001953125,297.1499938964844,293.1499938964844,0.6172142028808594,-10147.2763671875,304.1953430175781,0.9990000128746032,0.6698468327522278,0.5246994495391846,292.5825500488281,297.1499938964844,293.1499938964844,0.0810789912939071,-9897.033203125,304.1264343261719,0.5898764729499817,0.1127452254295349,0.5140050053596497,288.192138671875,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793752133846283,0.4532437920570373,0.4532437920570373,1.0,1.0,-2.4917895793914795,0.8141526579856873,1.677636981010437,0.2547445595264435,0.0,0.0,1.0,114.22453308105467,127.0,192.2106475830078,-22999.400390625,1364.9320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611218214035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694673163816,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371728301048279,-7443.02783203125,304.09942626953125,0.9259371757507324,0.4329666495323181,0.3889329135417938,292.4505920410156,297.1499938964844,293.1499938964844,0.3134333789348602,-6054.65234375,304.1029052734375,0.8468112945556641,0.333910584449768,0.3163145780563354,292.28106689453125,297.1499938964844,293.1499938964844,0.5121736526489258,-6552.21142578125,304.0740966796875,0.9695377945899964,0.4922813773155212,0.3429326713085174,292.0566711425781,297.1499938964844,293.1499938964844,0.6056097745895386,-9992.994140625,304.2077941894531,0.9990000128746032,0.6850958466529846,0.5186341404914856,292.60565185546875,297.1499938964844,293.1499938964844,0.0830719098448753,-10078.13671875,304.1270751953125,0.5975939631462097,0.1153979077935218,0.5257143974304199,288.26318359375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2695007324219,1.0,0.481837123632431,0.4530552327632904,0.4530552327632904,1.0,1.0,-2.512015581130981,0.821812629699707,1.690203070640564,0.2575477659702301,0.0,0.0,1.0,113.18206024169922,127.0,190.46202087402344,-23339.216796875,1386.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875183105469,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678433775901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.000576288846787,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395069777965545,-7470.64697265625,304.1043701171875,0.9291693568229676,0.4365499317646026,0.3922138214111328,292.4761047363281,297.1499938964844,293.1499938964844,0.3163463473320007,-6096.07470703125,304.1061706542969,0.8501231670379639,0.337761789560318,0.320011705160141,292.308837890625,297.1499938964844,293.1499938964844,0.5168755054473877,-6595.90087890625,304.079345703125,0.9732456207275392,0.4978334307670593,0.346840351819992,292.0548400878906,297.1499938964844,293.1499938964844,0.6009647846221924,-9936.412109375,304.20556640625,0.9990000128746032,0.6993146538734436,0.5183535218238831,292.627685546875,297.1499938964844,293.1499938964844,0.0849832743406295,-10251.427734375,304.1277770996094,0.6026132106781006,0.1179626882076263,0.5374115109443665,288.3421936035156,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.348876953125,1.0,0.4860404729843139,0.4526888728141784,0.4526888728141784,1.0,1.0,-2.538801431655884,0.8316349387168884,1.7071664333343506,0.261260986328125,0.0,0.0,1.0,113.9858856201172,145.0,202.3907470703125,-23803.884765625,1423.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427978515625,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743541717529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828965222463,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456274211406708,-7547.83935546875,304.1092529296875,0.9266563653945924,0.4431641697883606,0.3983952105045318,292.5245361328125,297.1499938964844,293.1499938964844,0.3232535421848297,-6197.0771484375,304.10919189453125,0.8499375581741333,0.3450068533420563,0.3271000683307647,292.3617553710937,297.1499938964844,293.1499938964844,0.5280603766441345,-6703.18505859375,304.0841064453125,0.972912847995758,0.5084099173545837,0.3543809354305267,292.072998046875,297.1499938964844,293.1499938964844,0.6105052828788757,-10083.4921875,304.1703186035156,0.9990000128746032,0.7234408855438232,0.5301944613456726,292.669921875,297.1499938964844,293.1499938964844,0.088952399790287,-10617.3779296875,304.1285705566406,0.6065911054611206,0.1226334795355796,0.559724748134613,288.4331359863281,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4360656738281,1.0,0.4986641407012939,0.4515930712223053,0.4515930712223053,1.0,1.0,-2.6048293113708496,0.8553644418716431,1.7494648694992063,0.2700315415859222,0.0,0.0,1.0,119.52310180664062,163.0,136.55723571777344,-24544.17578125,1536.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734619140625,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867813229560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.000595508434344,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456274211406708,-7547.83935546875,304.1092529296875,0.9266563653945924,0.4431641697883606,0.3983952105045318,292.5245361328125,297.1499938964844,293.1499938964844,0.3232535421848297,-6197.0771484375,304.10919189453125,0.8499375581741333,0.3450068533420563,0.3271000683307647,292.3617553710937,297.1499938964844,293.1499938964844,0.5280603766441345,-6703.18505859375,304.0841064453125,0.972912847995758,0.5084099173545837,0.3543809354305267,292.072998046875,297.1499938964844,293.1499938964844,0.6105052828788757,-10083.4921875,304.1703186035156,0.9990000128746032,0.7234408855438232,0.5301944613456726,292.669921875,297.1499938964844,293.1499938964844,0.088952399790287,-10617.3779296875,304.1285705566406,0.6065911054611206,0.1226334795355796,0.559724748134613,288.4331359863281,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4360656738281,1.0,0.4986641407012939,0.4515930712223053,0.4515930712223053,1.0,1.0,-2.6048293113708496,0.8553644418716431,1.7494648694992063,0.2700315415859222,0.0,0.0,1.0,119.52310180664062,163.0,136.55723571777344,-24544.17578125,1536.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734619140625,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867813229560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.000595508434344,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528898596763611,-7641.79541015625,304.11065673828125,0.915556252002716,0.4490498304367065,0.4040685892105102,292.5699462890625,297.1499938964844,293.1499938964844,0.3310115933418274,-6311.8662109375,304.1098022460937,0.8431422114372253,0.3516439497470855,0.3337654173374176,292.4115905761719,297.1499938964844,293.1499938964844,0.540726363658905,-6826.21923828125,304.0848693847656,0.9648785591125488,0.5182735919952393,0.3615401089191437,292.1195678710937,297.1499938964844,293.1499938964844,0.6397141218185425,-10493.7451171875,304.11456298828125,0.9990000128746032,0.7413362264633179,0.5547611117362976,292.7108764648437,297.1499938964844,293.1499938964844,0.0927300304174423,-10969.5,304.1294250488281,0.6042073369026184,0.1264898926019668,0.5793288946151733,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4641418457031,1.0,0.5152515769004822,0.4502377510070801,0.4502377510070801,1.0,1.0,-2.681326389312744,0.8825077414512634,1.798818588256836,0.2799347639083862,0.0,0.0,1.0,129.29393005371094,181.0,61.7125244140625,-25237.9453125,1687.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51055908203125,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986137390136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075167912058,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528898596763611,-7641.79541015625,304.11065673828125,0.915556252002716,0.4490498304367065,0.4040685892105102,292.5699462890625,297.1499938964844,293.1499938964844,0.3310115933418274,-6311.8662109375,304.1098022460937,0.8431422114372253,0.3516439497470855,0.3337654173374176,292.4115905761719,297.1499938964844,293.1499938964844,0.540726363658905,-6826.21923828125,304.0848693847656,0.9648785591125488,0.5182735919952393,0.3615401089191437,292.1195678710937,297.1499938964844,293.1499938964844,0.6397141218185425,-10493.7451171875,304.11456298828125,0.9990000128746032,0.7413362264633179,0.5547611117362976,292.7108764648437,297.1499938964844,293.1499938964844,0.0927300304174423,-10969.5,304.1294250488281,0.6042073369026184,0.1264898926019668,0.5793288946151733,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4641418457031,1.0,0.5152515769004822,0.4502377510070801,0.4502377510070801,1.0,1.0,-2.681326389312744,0.8825077414512634,1.798818588256836,0.2799347639083862,0.0,0.0,1.0,129.29393005371094,181.0,61.7125244140625,-25237.9453125,1687.6903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51055908203125,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986137390136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075167912058,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597806930541992,-7730.54345703125,304.1121826171875,0.9005566239356995,0.4541822969913482,0.4091863930225372,292.6127624511719,297.1499938964844,293.1499938964844,0.3385066390037536,-6422.16552734375,304.1106262207031,0.8326683640480042,0.3576590716838836,0.3399661481380462,292.4589233398437,297.1499938964844,293.1499938964844,0.553114116191864,-6945.77294921875,304.0858154296875,0.95143860578537,0.5273838639259338,0.3682692050933838,292.1896667480469,297.1499938964844,293.1499938964844,0.6820176243782043,-11068.5205078125,304.0557556152344,0.9990000128746032,0.7532784938812256,0.5880223512649536,292.7510986328125,297.1499938964844,293.1499938964844,0.0959075018763542,-11265.015625,304.1309814453125,0.5974060893058777,0.1294600218534469,0.5955507159233093,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815979003906,1.0,0.534221887588501,0.4488329887390136,0.4488329887390136,1.0,1.0,-2.762474775314331,0.9111577868461608,1.8513169288635247,0.2903539538383484,0.0,0.0,1.0,142.3488006591797,199.0,24.85264015197754,-25999.169921875,1869.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105276346206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196079193614,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597806930541992,-7730.54345703125,304.1121826171875,0.9005566239356995,0.4541822969913482,0.4091863930225372,292.6127624511719,297.1499938964844,293.1499938964844,0.3385066390037536,-6422.16552734375,304.1106262207031,0.8326683640480042,0.3576590716838836,0.3399661481380462,292.4589233398437,297.1499938964844,293.1499938964844,0.553114116191864,-6945.77294921875,304.0858154296875,0.95143860578537,0.5273838639259338,0.3682692050933838,292.1896667480469,297.1499938964844,293.1499938964844,0.6820176243782043,-11068.5205078125,304.0557556152344,0.9990000128746032,0.7532784938812256,0.5880223512649536,292.7510986328125,297.1499938964844,293.1499938964844,0.0959075018763542,-11265.015625,304.1309814453125,0.5974060893058777,0.1294600218534469,0.5955507159233093,288.4821472167969,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815979003906,1.0,0.534221887588501,0.4488329887390136,0.4488329887390136,1.0,1.0,-2.762474775314331,0.9111577868461608,1.8513169288635247,0.2903539538383484,0.0,0.0,1.0,142.3488006591797,199.0,24.85264015197754,-25999.169921875,1869.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105276346206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196079193614,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678473174571991,-7835.72021484375,304.111328125,0.8845214247703552,0.4586159884929657,0.4137515127658844,292.65313720703125,297.1499938964844,293.1499938964844,0.346876710653305,-6546.06787109375,304.1098022460937,0.8206379413604736,0.3630769252777099,0.3456874489784241,292.5037841796875,297.1499938964844,293.1499938964844,0.5670788884162903,-7081.1728515625,304.0839233398437,0.9348562359809875,0.535790205001831,0.3745646476745605,292.2766418457031,297.1499938964844,293.1499938964844,0.7357733249664307,-11779.1982421875,303.99774169921875,0.9990000128746032,0.7600066661834717,0.6265490055084229,292.7903747558594,297.1499938964844,293.1499938964844,0.0988114401698112,-11537.6884765625,304.1324768066406,0.5878688097000122,0.1316042989492416,0.6084021329879761,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.55437171459198,0.447512686252594,0.447512686252594,1.0,1.0,-2.844149589538574,0.93996661901474,1.9041829109191888,0.3008497357368469,0.0,0.0,1.0,157.86065673828125,217.0,-34.52220153808594,-26577.30078125,2074.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223241090774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315798382274,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678473174571991,-7835.72021484375,304.111328125,0.8845214247703552,0.4586159884929657,0.4137515127658844,292.65313720703125,297.1499938964844,293.1499938964844,0.346876710653305,-6546.06787109375,304.1098022460937,0.8206379413604736,0.3630769252777099,0.3456874489784241,292.5037841796875,297.1499938964844,293.1499938964844,0.5670788884162903,-7081.1728515625,304.0839233398437,0.9348562359809875,0.535790205001831,0.3745646476745605,292.2766418457031,297.1499938964844,293.1499938964844,0.7357733249664307,-11779.1982421875,303.99774169921875,0.9990000128746032,0.7600066661834717,0.6265490055084229,292.7903747558594,297.1499938964844,293.1499938964844,0.0988114401698112,-11537.6884765625,304.1324768066406,0.5878688097000122,0.1316042989492416,0.6084021329879761,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.55437171459198,0.447512686252594,0.447512686252594,1.0,1.0,-2.844149589538574,0.93996661901474,1.9041829109191888,0.3008497357368469,0.0,0.0,1.0,157.86065673828125,217.0,-34.52220153808594,-26577.30078125,2074.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223241090774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315798382274,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719730019569397,-7889.38525390625,304.1108703613281,0.8764256238937378,0.4605827033519745,0.4158340394496918,292.6724853515625,297.1499938964844,293.1499938964844,0.3511277735233307,-6608.80712890625,304.109375,0.8143550753593445,0.365570992231369,0.3483701348304748,292.5253295898437,297.1499938964844,293.1499938964844,0.5742506980895996,-7150.38671875,304.0828857421875,0.9261404871940612,0.5397427678108215,0.3775559663772583,292.3245544433594,297.1499938964844,293.1499938964844,0.765533447265625,-12164.591796875,303.97137451171875,0.9990000128746032,0.7616544365882874,0.6469451785087585,292.8094787597656,297.1499938964844,293.1499938964844,0.1001084148883819,-11659.6826171875,304.13330078125,0.5824984312057495,0.1324037015438079,0.6136773824691772,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136657714844,1.0,0.5646138787269592,0.4469072222709656,0.4469072222709656,1.0,1.0,-2.884326934814453,0.9541491866111756,1.9301778078079224,0.3060334622859955,0.0,0.0,1.0,166.31463623046875,217.0,-55.6112174987793,-26843.390625,2183.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501647949219,305.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281322836875916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374744698405,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.475250244140625,-7930.99072265625,304.1120300292969,0.8684996366500854,0.4623810946941376,0.4177838563919067,292.6912841796875,297.1499938964844,293.1499938964844,0.3547380566596985,-6661.21533203125,304.1101989746094,0.8079126477241516,0.3679248094558716,0.350936084985733,292.5463562011719,297.1499938964844,293.1499938964844,0.5804570317268372,-7209.17822265625,304.08380126953125,0.9175574779510498,0.5435273051261902,0.3804442584514618,292.37469482421875,297.1499938964844,293.1499938964844,0.7953546643257141,-12544.609375,303.9496765136719,0.9990000128746032,0.7622733116149902,0.6677418351173401,292.82818603515625,297.1499938964844,293.1499938964844,0.1011273860931396,-11753.9091796875,304.1344909667969,0.576913595199585,0.1330451071262359,0.6182771325111389,288.4077453613281,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4063720703125,1.0,0.5748562812805176,0.446344643831253,0.446344643831253,1.0,1.0,-2.923752546310425,0.9680811762809752,1.9556714296340945,0.3111402690410614,0.0,0.0,1.0,175.1270751953125,220.0,-40.99721908569336,-27213.298828125,2295.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924621582031,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340632438659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434935494326,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821086525917053,-8018.58984375,304.11328125,0.8580433130264282,0.4656051993370056,0.4211755394935608,292.72686767578125,297.1499938964844,293.1499938964844,0.362165629863739,-6769.27294921875,304.1111145019531,0.7993019223213196,0.3723283112049103,0.3556042611598968,292.58624267578125,297.1499938964844,293.1499938964844,0.5934162139892578,-7332.09326171875,304.0843200683594,0.9071219563484192,0.5507271885871887,0.3858273327350616,292.47174072265625,297.1499938964844,293.1499938964844,0.8444002270698547,-13142.8916015625,303.9355773925781,0.9990000128746032,0.762218713760376,0.698208749294281,292.86346435546875,297.1499938964844,293.1499938964844,0.1029173508286476,-11920.912109375,304.1366882324219,0.5691463351249695,0.1340419650077819,0.6252124309539795,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.5899776816368103,0.4456343054771423,0.4456343054771423,1.0,1.0,-2.9848947525024414,0.9898979067802428,1.9949967861175537,0.3195472657680511,0.0,0.0,1.0,188.63902282714844,223.0,-54.62834548950195,-27631.546875,2474.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714416503906,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457533240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553575512953,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
