time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821086525917053,-8018.58984375,304.11328125,0.8580433130264282,0.4656051993370056,0.4211755394935608,292.72686767578125,297.1499938964844,293.1499938964844,0.362165629863739,-6769.27294921875,304.1111145019531,0.7993019223213196,0.3723283112049103,0.3556042611598968,292.58624267578125,297.1499938964844,293.1499938964844,0.5934162139892578,-7332.09326171875,304.0843200683594,0.9071219563484192,0.5507271885871887,0.3858273327350616,292.47174072265625,297.1499938964844,293.1499938964844,0.8444002270698547,-13142.8916015625,303.9355773925781,0.9990000128746032,0.762218713760376,0.698208749294281,292.86346435546875,297.1499938964844,293.1499938964844,0.1029173508286476,-11920.912109375,304.1366882324219,0.5691463351249695,0.1340419650077819,0.6252124309539795,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.5899776816368103,0.4456343054771423,0.4456343054771423,1.0,1.0,-2.9848947525024414,0.9898979067802428,1.9949967861175537,0.3195472657680511,0.0,0.0,1.0,188.63902282714844,223.0,-54.62834548950195,-27631.546875,2474.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714416503906,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457533240318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.0006553575512953,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879080951213836,-8091.48095703125,304.11590576171875,0.8511161804199219,0.4683318734169006,0.4240302145481109,292.76007080078125,297.1499938964844,293.1499938964844,0.3687724471092224,-6864.28759765625,304.11309814453125,0.7938421964645386,0.3763176500797272,0.3597835898399353,292.6235046386719,297.1499938964844,293.1499938964844,0.6053233742713928,-7443.50537109375,304.08642578125,0.9011569023132324,0.5574506521224976,0.390803575515747,292.555419921875,297.1499938964844,293.1499938964844,0.8830299973487854,-13589.2177734375,303.94317626953125,0.9990000128746032,0.7624081969261169,0.7199764847755432,292.8954162597656,297.1499938964844,293.1499938964844,0.1042891591787338,-12048.1044921875,304.1388244628906,0.5637317895889282,0.13481405377388,0.6304572820663452,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015809774398804,0.4452458918094635,0.4452458918094635,1.0,1.0,-3.031898260116577,1.006962537765503,2.024935722351074,0.3262476921081543,0.0,0.0,1.0,199.0233917236328,226.0,-46.49850845336914,-27977.283203125,2615.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1842041015625,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567263603210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664937245659,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879080951213836,-8091.48095703125,304.11590576171875,0.8511161804199219,0.4683318734169006,0.4240302145481109,292.76007080078125,297.1499938964844,293.1499938964844,0.3687724471092224,-6864.28759765625,304.11309814453125,0.7938421964645386,0.3763176500797272,0.3597835898399353,292.6235046386719,297.1499938964844,293.1499938964844,0.6053233742713928,-7443.50537109375,304.08642578125,0.9011569023132324,0.5574506521224976,0.390803575515747,292.555419921875,297.1499938964844,293.1499938964844,0.8830299973487854,-13589.2177734375,303.94317626953125,0.9990000128746032,0.7624081969261169,0.7199764847755432,292.8954162597656,297.1499938964844,293.1499938964844,0.1042891591787338,-12048.1044921875,304.1388244628906,0.5637317895889282,0.13481405377388,0.6304572820663452,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.32916259765625,1.0,0.6015809774398804,0.4452458918094635,0.4452458918094635,1.0,1.0,-3.031898260116577,1.006962537765503,2.024935722351074,0.3262476921081543,0.0,0.0,1.0,199.0233917236328,226.0,-46.49850845336914,-27977.283203125,2615.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1842041015625,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567263603210449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664937245659,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909108877182007,-8126.10986328125,304.1222229003906,0.844362735748291,0.4705521464347839,0.4264593422412872,292.7909851074219,297.1499938964844,293.1499938964844,0.3732836842536926,-6926.76708984375,304.1178283691406,0.7884203791618347,0.3799268901348114,0.3636186718940735,292.65826416015625,297.1499938964844,293.1499938964844,0.6140328049659729,-7521.998046875,304.093017578125,0.895396888256073,0.5637397766113281,0.395487904548645,292.61688232421875,297.1499938964844,293.1499938964844,0.8953141570091248,-13684.306640625,303.9916381835937,0.9937427043914796,0.7649552226066589,0.7241223454475403,292.9236145019531,297.1499938964844,293.1499938964844,0.1051315739750862,-12121.921875,304.14111328125,0.5584530830383301,0.1355460882186889,0.6353974342346191,288.3583068847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098834276199341,0.4452950060367584,0.4452950060367584,1.0,1.0,-3.0559604167938232,1.016237497329712,2.039722919464112,0.3303224444389343,0.0,0.0,1.0,208.75222778320312,229.0,12.65030574798584,-28365.587890625,2712.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671496033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770720356144,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909108877182007,-8126.10986328125,304.1222229003906,0.844362735748291,0.4705521464347839,0.4264593422412872,292.7909851074219,297.1499938964844,293.1499938964844,0.3732836842536926,-6926.76708984375,304.1178283691406,0.7884203791618347,0.3799268901348114,0.3636186718940735,292.65826416015625,297.1499938964844,293.1499938964844,0.6140328049659729,-7521.998046875,304.093017578125,0.895396888256073,0.5637397766113281,0.395487904548645,292.61688232421875,297.1499938964844,293.1499938964844,0.8953141570091248,-13684.306640625,303.9916381835937,0.9937427043914796,0.7649552226066589,0.7241223454475403,292.9236145019531,297.1499938964844,293.1499938964844,0.1051315739750862,-12121.921875,304.14111328125,0.5584530830383301,0.1355460882186889,0.6353974342346191,288.3583068847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098834276199341,0.4452950060367584,0.4452950060367584,1.0,1.0,-3.0559604167938232,1.016237497329712,2.039722919464112,0.3303224444389343,0.0,0.0,1.0,208.75222778320312,229.0,12.65030574798584,-28365.587890625,2712.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671496033668518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770720356144,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4932233393192291,-8152.4375,304.12762451171875,0.8401781916618347,0.4722358584403991,0.4282915890216827,292.8202514648437,297.1499938964844,293.1499938964844,0.3772604763507843,-6981.75439453125,304.1219177246094,0.7854703068733215,0.3830835819244385,0.3669218122959137,292.6909484863281,297.1499938964844,293.1499938964844,0.6221665740013123,-7595.39794921875,304.09844970703125,0.8925660848617554,0.5695722103118896,0.3997678458690643,292.6597900390625,297.1499938964844,293.1499938964844,0.906274676322937,-13777.3955078125,304.0257873535156,0.9901414513587952,0.7697445154190063,0.7285021543502808,292.9485168457031,297.1499938964844,293.1499938964844,0.1058686003088951,-12186.828125,304.1428527832031,0.5553675889968872,0.136228322982788,0.6396214962005615,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163085103034973,0.4454067945480346,0.4454067945480346,1.0,1.0,-3.077584743499756,1.0247535705566406,2.0528311729431152,0.333999752998352,0.0,0.0,1.0,215.6436309814453,232.0,25.854745864868164,-28644.6171875,2791.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765515804290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866139010526,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4932233393192291,-8152.4375,304.12762451171875,0.8401781916618347,0.4722358584403991,0.4282915890216827,292.8202514648437,297.1499938964844,293.1499938964844,0.3772604763507843,-6981.75439453125,304.1219177246094,0.7854703068733215,0.3830835819244385,0.3669218122959137,292.6909484863281,297.1499938964844,293.1499938964844,0.6221665740013123,-7595.39794921875,304.09844970703125,0.8925660848617554,0.5695722103118896,0.3997678458690643,292.6597900390625,297.1499938964844,293.1499938964844,0.906274676322937,-13777.3955078125,304.0257873535156,0.9901414513587952,0.7697445154190063,0.7285021543502808,292.9485168457031,297.1499938964844,293.1499938964844,0.1058686003088951,-12186.828125,304.1428527832031,0.5553675889968872,0.136228322982788,0.6396214962005615,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163085103034973,0.4454067945480346,0.4454067945480346,1.0,1.0,-3.077584743499756,1.0247535705566406,2.0528311729431152,0.333999752998352,0.0,0.0,1.0,215.6436309814453,232.0,25.854745864868164,-28644.6171875,2791.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765515804290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866139010526,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940270781517029,-8161.14404296875,304.1302185058594,0.8386245369911194,0.472915917634964,0.4290319085121155,292.8341979980469,297.1499938964844,293.1499938964844,0.3789671063423157,-7005.14794921875,304.1239318847656,0.7845122814178467,0.3845218122005462,0.3684085011482239,292.7063903808594,297.1499938964844,293.1499938964844,0.6258792877197266,-7628.73486328125,304.10107421875,0.8917791247367859,0.5723491311073303,0.4017876088619232,292.6783142089844,297.1499938964844,293.1499938964844,0.9114496111869812,-13823.9658203125,304.0389099121094,0.9890167117118835,0.7723097205162048,0.7309598326683044,292.9598388671875,297.1499938964844,293.1499938964844,0.106180228292942,-12213.9755859375,304.1435852050781,0.5543063879013062,0.1365530341863632,0.6415454745292664,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943176269531,1.0,0.6190911531448364,0.4454707205295563,0.4454707205295563,1.0,1.0,-3.087958812713623,1.0288619995117188,2.0590968132019043,0.3357844352722168,0.0,0.0,1.0,218.4200439453125,232.0,30.816909790039062,-28786.9296875,2827.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5658264160156,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808657050132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909921066835,0.0,0.0,508.170166015625,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.493779182434082,-8155.5390625,304.1342468261719,0.8372544050216675,0.4734796583652496,0.4296675324440002,292.8476867675781,297.1499938964844,293.1499938964844,0.3798553645610809,-7016.00146484375,304.1270446777344,0.7837302088737488,0.3858708143234253,0.3698019981384277,292.7213439941406,297.1499938964844,293.1499938964844,0.6283298134803772,-7649.314453125,304.1054992675781,0.8912129402160645,0.5750333070755005,0.4037371277809143,292.6958312988281,297.1499938964844,293.1499938964844,0.9148146510124208,-13849.21484375,304.052978515625,0.9881250858306884,0.7748449444770813,0.7334241271018982,292.9705505371094,297.1499938964844,293.1499938964844,0.106277197599411,-12219.5185546875,304.1445617675781,0.5534143447875977,0.1368587464094162,0.6433536410331726,288.4308166503906,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330139160156,1.0,0.6216652393341064,0.4455413818359375,0.4455413818359375,1.0,1.0,-3.097879409790039,1.0328116416931152,2.065067768096924,0.3375148773193359,0.0,0.0,1.0,220.92515563964844,235.0,64.2587890625,-29045.01171875,2860.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851351857185364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953251431696,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939115941524505,-8154.2646484375,304.1392517089844,0.8347683548927307,0.4742752909660339,0.4306073784828186,292.87335205078125,297.1499938964844,293.1499938964844,0.3821668326854706,-7046.88623046875,304.1307983398437,0.7824242115020752,0.388325035572052,0.3723298609256744,292.7491760253906,297.1499938964844,293.1499938964844,0.6342588067054749,-7702.068359375,304.1103820800781,0.8904589414596558,0.5802438259124756,0.4074787199497223,292.7286376953125,297.1499938964844,293.1499938964844,0.9225082397460938,-13918.6982421875,304.0722961425781,0.9866995215415956,0.7796950340270996,0.7381627559661865,292.9903259277344,297.1499938964844,293.1499938964844,0.1066381856799125,-12248.8564453125,304.145751953125,0.5518724322319031,0.1373926848173141,0.6465647220611572,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.47430419921875,1.0,0.6263195276260376,0.4457058906555176,0.4457058906555176,1.0,1.0,-3.116106510162353,1.04014790058136,2.075958490371704,0.3407734930515289,0.0,0.0,1.0,225.4104156494141,238.0,58.25119400024414,-29328.66015625,2921.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931716203689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034810842014,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939115941524505,-8154.2646484375,304.1392517089844,0.8347683548927307,0.4742752909660339,0.4306073784828186,292.87335205078125,297.1499938964844,293.1499938964844,0.3821668326854706,-7046.88623046875,304.1307983398437,0.7824242115020752,0.388325035572052,0.3723298609256744,292.7491760253906,297.1499938964844,293.1499938964844,0.6342588067054749,-7702.068359375,304.1103820800781,0.8904589414596558,0.5802438259124756,0.4074787199497223,292.7286376953125,297.1499938964844,293.1499938964844,0.9225082397460938,-13918.6982421875,304.0722961425781,0.9866995215415956,0.7796950340270996,0.7381627559661865,292.9903259277344,297.1499938964844,293.1499938964844,0.1066381856799125,-12248.8564453125,304.145751953125,0.5518724322319031,0.1373926848173141,0.6465647220611572,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.47430419921875,1.0,0.6263195276260376,0.4457058906555176,0.4457058906555176,1.0,1.0,-3.116106510162353,1.04014790058136,2.075958490371704,0.3407734930515289,0.0,0.0,1.0,225.4104156494141,238.0,58.25119400024414,-29328.66015625,2921.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931716203689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034810842014,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936920404434204,-8149.123046875,304.1431884765625,0.832451581954956,0.4747354984283447,0.4312142431735992,292.8972473144531,297.1499938964844,293.1499938964844,0.3842058181762695,-7074.24462890625,304.1337890625,0.781263530254364,0.3904859125614166,0.3745613992214203,292.774658203125,297.1499938964844,293.1499938964844,0.6400319933891296,-7753.9287109375,304.11395263671875,0.8899868130683899,0.5852285623550415,0.4110709726810455,292.7590637207031,297.1499938964844,293.1499938964844,0.929321587085724,-13982.650390625,304.08673095703125,0.9854986071586608,0.7842010259628296,0.7425746917724609,293.0081787109375,297.1499938964844,293.1499938964844,0.1069198697805404,-12271.48828125,304.1466979980469,0.5504409074783325,0.1378111839294433,0.6492051482200623,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.6304756999015808,0.4458999335765838,0.4458999335765838,1.0,1.0,-3.13231897354126,1.04678475856781,2.08553409576416,0.343782365322113,0.0,0.0,1.0,229.4527587890625,241.0,52.36332321166992,-29585.8828125,2976.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003913521766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108081481419,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936920404434204,-8149.123046875,304.1431884765625,0.832451581954956,0.4747354984283447,0.4312142431735992,292.8972473144531,297.1499938964844,293.1499938964844,0.3842058181762695,-7074.24462890625,304.1337890625,0.781263530254364,0.3904859125614166,0.3745613992214203,292.774658203125,297.1499938964844,293.1499938964844,0.6400319933891296,-7753.9287109375,304.11395263671875,0.8899868130683899,0.5852285623550415,0.4110709726810455,292.7590637207031,297.1499938964844,293.1499938964844,0.929321587085724,-13982.650390625,304.08673095703125,0.9854986071586608,0.7842010259628296,0.7425746917724609,293.0081787109375,297.1499938964844,293.1499938964844,0.1069198697805404,-12271.48828125,304.1466979980469,0.5504409074783325,0.1378111839294433,0.6492051482200623,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.6304756999015808,0.4458999335765838,0.4458999335765838,1.0,1.0,-3.13231897354126,1.04678475856781,2.08553409576416,0.343782365322113,0.0,0.0,1.0,229.4527587890625,241.0,52.36332321166992,-29585.8828125,2976.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003913521766663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108081481419,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919039905071258,-8123.22265625,304.1483154296875,0.8301230072975159,0.4748335480690002,0.4315108060836792,292.9197082519531,297.1499938964844,293.1499938964844,0.3849928975105285,-7082.9306640625,304.1377868652344,0.7800599336624146,0.3923337459564209,0.3765041828155517,292.7987365722656,297.1499938964844,293.1499938964844,0.6439030766487122,-7787.11962890625,304.1193542480469,0.8895100355148315,0.5898527503013611,0.4144271314144134,292.7875671386719,297.1499938964844,293.1499938964844,0.933140218257904,-14012.9921875,304.1011962890625,0.984317660331726,0.7883228659629822,0.7466352581977844,293.0244445800781,297.1499938964844,293.1499938964844,0.1068521365523338,-12259.9267578125,304.1478881835937,0.548952579498291,0.1381056904792785,0.6512733697891235,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.57574462890625,1.0,0.6342409253120422,0.4461278319358825,0.4461278319358825,1.0,1.0,-3.1464173793792725,1.0526957511901855,2.093721628189087,0.3465415835380554,0.0,0.0,1.0,233.2696533203125,244.0,73.14412689208984,-29950.087890625,3025.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072891592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178085506893,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919039905071258,-8123.22265625,304.1483154296875,0.8301230072975159,0.4748335480690002,0.4315108060836792,292.9197082519531,297.1499938964844,293.1499938964844,0.3849928975105285,-7082.9306640625,304.1377868652344,0.7800599336624146,0.3923337459564209,0.3765041828155517,292.7987365722656,297.1499938964844,293.1499938964844,0.6439030766487122,-7787.11962890625,304.1193542480469,0.8895100355148315,0.5898527503013611,0.4144271314144134,292.7875671386719,297.1499938964844,293.1499938964844,0.933140218257904,-14012.9921875,304.1011962890625,0.984317660331726,0.7883228659629822,0.7466352581977844,293.0244445800781,297.1499938964844,293.1499938964844,0.1068521365523338,-12259.9267578125,304.1478881835937,0.548952579498291,0.1381056904792785,0.6512733697891235,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.57574462890625,1.0,0.6342409253120422,0.4461278319358825,0.4461278319358825,1.0,1.0,-3.1464173793792725,1.0526957511901855,2.093721628189087,0.3465415835380554,0.0,0.0,1.0,233.2696533203125,244.0,73.14412689208984,-29950.087890625,3025.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072891592979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178085506893,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904729723930359,-8103.20947265625,304.1512451171875,0.827671229839325,0.4745562970638275,0.431461751461029,292.9410095214844,297.1499938964844,293.1499938964844,0.3860464096069336,-7096.478515625,304.1400756835937,0.7787052989006042,0.3938469886779785,0.3781288862228393,292.8215026855469,297.1499938964844,293.1499938964844,0.6483590602874756,-7827.04150390625,304.12213134765625,0.8889225721359253,0.5941374897956848,0.4175393581390381,292.8140869140625,297.1499938964844,293.1499938964844,0.937561333179474,-14055.296875,304.1100158691406,0.9830739498138428,0.7921246886253357,0.7503743767738342,293.0392761230469,297.1499938964844,293.1499938964844,0.1068603694438934,-12257.470703125,304.1485595703125,0.5473324656486511,0.1382754147052765,0.6527710556983948,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376678347587585,0.4463931620121002,0.4463931620121002,1.0,1.0,-3.1583521366119385,1.057873249053955,2.1004786491394043,0.3490486443042755,0.0,0.0,1.0,236.9646453857422,247.0,59.714237213134766,-30169.6015625,3070.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135668396949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241796702146,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904729723930359,-8103.20947265625,304.1512451171875,0.827671229839325,0.4745562970638275,0.431461751461029,292.9410095214844,297.1499938964844,293.1499938964844,0.3860464096069336,-7096.478515625,304.1400756835937,0.7787052989006042,0.3938469886779785,0.3781288862228393,292.8215026855469,297.1499938964844,293.1499938964844,0.6483590602874756,-7827.04150390625,304.12213134765625,0.8889225721359253,0.5941374897956848,0.4175393581390381,292.8140869140625,297.1499938964844,293.1499938964844,0.937561333179474,-14055.296875,304.1100158691406,0.9830739498138428,0.7921246886253357,0.7503743767738342,293.0392761230469,297.1499938964844,293.1499938964844,0.1068603694438934,-12257.470703125,304.1485595703125,0.5473324656486511,0.1382754147052765,0.6527710556983948,288.61358642578125,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376678347587585,0.4463931620121002,0.4463931620121002,1.0,1.0,-3.1583521366119385,1.057873249053955,2.1004786491394043,0.3490486443042755,0.0,0.0,1.0,236.9646453857422,247.0,59.714237213134766,-30169.6015625,3070.874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135668396949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241796702146,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896353781223297,-8091.74267578125,304.15252685546875,0.826400637626648,0.4742924273014068,0.4313231408596039,292.95123291015625,297.1499938964844,293.1499938964844,0.3864610493183136,-7101.71435546875,304.1411437988281,0.7779702544212341,0.3944860696792602,0.3788287341594696,292.8323974609375,297.1499938964844,293.1499938964844,0.6504669785499573,-7845.94189453125,304.12335205078125,0.888583779335022,0.5961535573005676,0.4190086424350738,292.8266296386719,297.1499938964844,293.1499938964844,0.9395725131034852,-14074.9541015625,304.1136169433594,0.982426106929779,0.7939106822013855,0.7521374225616455,293.04620361328125,297.1499938964844,293.1499938964844,0.1068332195281982,-12253.5107421875,304.1488952636719,0.5464714169502258,0.1383160203695297,0.6533165574073792,288.6318664550781,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392680406570435,0.4465396404266357,0.4465396404266357,1.0,1.0,-3.163570165634156,1.0602104663848877,2.103359699249268,0.3502176702022552,0.0,0.0,1.0,238.7769012451172,247.0,55.7550048828125,-30272.626953125,3091.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164421081542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270976784639,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.4878900051116943,-8067.791015625,304.1552429199219,0.8250935673713684,0.4739377498626709,0.4311098158359527,292.9611511230469,297.1499938964844,293.1499938964844,0.3861437737941742,-7095.7373046875,304.143310546875,0.7771943807601929,0.395053893327713,0.3794594407081604,292.8431701660156,297.1499938964844,293.1499938964844,0.6514052152633667,-7853.03369140625,304.1264953613281,0.8882036805152893,0.5980616211891174,0.4204147458076477,292.8388977050781,297.1499938964844,293.1499938964844,0.939974844455719,-14074.517578125,304.1194763183594,0.9817511439323424,0.7956013083457947,0.7538242340087891,293.0528564453125,297.1499938964844,293.1499938964844,0.1066064685583114,-12229.4921875,304.1495056152344,0.5455746650695801,0.1383284330368042,0.6537373661994934,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.6407986283302307,0.4466958045959472,0.4466958045959472,1.0,1.0,-3.16829776763916,1.0623842477798462,2.1059134006500244,0.351334273815155,0.0,0.0,1.0,240.5748748779297,250.0,81.052001953125,-30484.619140625,3111.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193413972854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.000730040075723,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853228330612182,-8033.46435546875,304.1577453613281,0.8223477005958557,0.4729767143726349,0.4304473102092743,292.98016357421875,297.1499938964844,293.1499938964844,0.386263757944107,-7096.0732421875,304.14532470703125,0.7755183577537537,0.3959807157516479,0.3805262744426727,292.86407470703125,297.1499938964844,293.1499938964844,0.6544693112373352,-7880.06298828125,304.1291809082031,0.8872871994972229,0.6015931367874146,0.4230102002620697,292.8622741699219,297.1499938964844,293.1499938964844,0.9424268007278442,-14097.4404296875,304.12548828125,0.9802961349487304,0.7987397313117981,0.7569460868835449,293.0652770996094,297.1499938964844,293.1499938964844,0.1063593700528144,-12203.419921875,304.1500549316406,0.543664813041687,0.1382705867290496,0.6542062759399414,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436536312103271,0.4470347762107849,0.4470347762107849,1.0,1.0,-3.176223993301392,1.0662175416946411,2.11000657081604,0.3533923625946045,0.0,0.0,1.0,244.1418609619141,253.0,65.81327056884766,-30675.46484375,3147.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.724812924861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355929701589,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853228330612182,-8033.46435546875,304.1577453613281,0.8223477005958557,0.4729767143726349,0.4304473102092743,292.98016357421875,297.1499938964844,293.1499938964844,0.386263757944107,-7096.0732421875,304.14532470703125,0.7755183577537537,0.3959807157516479,0.3805262744426727,292.86407470703125,297.1499938964844,293.1499938964844,0.6544693112373352,-7880.06298828125,304.1291809082031,0.8872871994972229,0.6015931367874146,0.4230102002620697,292.8622741699219,297.1499938964844,293.1499938964844,0.9424268007278442,-14097.4404296875,304.12548828125,0.9802961349487304,0.7987397313117981,0.7569460868835449,293.0652770996094,297.1499938964844,293.1499938964844,0.1063593700528144,-12203.419921875,304.1500549316406,0.543664813041687,0.1382705867290496,0.6542062759399414,288.7173767089844,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436536312103271,0.4470347762107849,0.4470347762107849,1.0,1.0,-3.176223993301392,1.0662175416946411,2.11000657081604,0.3533923625946045,0.0,0.0,1.0,244.1418609619141,253.0,65.81327056884766,-30675.46484375,3147.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.724812924861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355929701589,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826172590255737,-7997.67138671875,304.15966796875,0.8194523453712463,0.4716978967189789,0.4295028746128082,292.99853515625,297.1499938964844,293.1499938964844,0.3861976563930511,-7093.98486328125,304.1470031738281,0.7736607789993286,0.3965585827827453,0.3812853395938873,292.8837890625,297.1499938964844,293.1499938964844,0.657440185546875,-7906.56005859375,304.13116455078125,0.8862402439117432,0.6048396825790405,0.4253970086574554,292.88409423828125,297.1499938964844,293.1499938964844,0.9447710514068604,-14120.7470703125,304.1297302246094,0.978744089603424,0.8016045689582825,0.7598094940185547,293.0765991210937,297.1499938964844,293.1499938964844,0.1060788482427597,-12174.90625,304.1505126953125,0.5416305661201477,0.1381142735481262,0.6542240381240845,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462565064430237,0.4474034607410431,0.4474034607410431,1.0,1.0,-3.182337045669556,1.069430232048035,2.1129069328308105,0.3552345633506775,0.0,0.0,1.0,247.6600952148437,256.0,55.4643783569336,-30839.45703125,3179.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.72967928647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405317155644,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826172590255737,-7997.67138671875,304.15966796875,0.8194523453712463,0.4716978967189789,0.4295028746128082,292.99853515625,297.1499938964844,293.1499938964844,0.3861976563930511,-7093.98486328125,304.1470031738281,0.7736607789993286,0.3965585827827453,0.3812853395938873,292.8837890625,297.1499938964844,293.1499938964844,0.657440185546875,-7906.56005859375,304.13116455078125,0.8862402439117432,0.6048396825790405,0.4253970086574554,292.88409423828125,297.1499938964844,293.1499938964844,0.9447710514068604,-14120.7470703125,304.1297302246094,0.978744089603424,0.8016045689582825,0.7598094940185547,293.0765991210937,297.1499938964844,293.1499938964844,0.1060788482427597,-12174.90625,304.1505126953125,0.5416305661201477,0.1381142735481262,0.6542240381240845,288.7542419433594,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462565064430237,0.4474034607410431,0.4474034607410431,1.0,1.0,-3.182337045669556,1.069430232048035,2.1129069328308105,0.3552345633506775,0.0,0.0,1.0,247.6600952148437,256.0,55.4643783569336,-30839.45703125,3179.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.72967928647995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405317155644,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785153567790985,-7942.92724609375,304.1631774902344,0.8163629770278931,0.4700667858123779,0.4282547235488891,293.016357421875,297.1499938964844,293.1499938964844,0.3849141895771026,-7073.60009765625,304.1500549316406,0.7715888023376465,0.3967831432819366,0.3817100524902344,292.9024963378906,297.1499938964844,293.1499938964844,0.6586852073669434,-7916.076171875,304.1352233886719,0.8850511312484741,0.6077930331230164,0.4275859892368316,292.9048156738281,297.1499938964844,293.1499938964844,0.9447384476661682,-14115.333984375,304.1363220214844,0.9770582914352416,0.8041393756866455,0.7623825073242188,293.0870056152344,297.1499938964844,293.1499938964844,0.1055067703127861,-12117.5400390625,304.1512756347656,0.539476215839386,0.1378683298826217,0.6538426280021667,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486194133758545,0.4478247463703155,0.4478247463703155,1.0,1.0,-3.1866161823272705,1.0720723867416382,2.1145436763763428,0.3569179177284241,0.0,0.0,1.0,251.15524291992188,259.0,72.94834899902344,-31106.509765625,3208.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343882322311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453106809407,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785153567790985,-7942.92724609375,304.1631774902344,0.8163629770278931,0.4700667858123779,0.4282547235488891,293.016357421875,297.1499938964844,293.1499938964844,0.3849141895771026,-7073.60009765625,304.1500549316406,0.7715888023376465,0.3967831432819366,0.3817100524902344,292.9024963378906,297.1499938964844,293.1499938964844,0.6586852073669434,-7916.076171875,304.1352233886719,0.8850511312484741,0.6077930331230164,0.4275859892368316,292.9048156738281,297.1499938964844,293.1499938964844,0.9447384476661682,-14115.333984375,304.1363220214844,0.9770582914352416,0.8041393756866455,0.7623825073242188,293.0870056152344,297.1499938964844,293.1499938964844,0.1055067703127861,-12117.5400390625,304.1512756347656,0.539476215839386,0.1378683298826217,0.6538426280021667,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486194133758545,0.4478247463703155,0.4478247463703155,1.0,1.0,-3.1866161823272705,1.0720723867416382,2.1145436763763428,0.3569179177284241,0.0,0.0,1.0,251.15524291992188,259.0,72.94834899902344,-31106.509765625,3208.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343882322311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453106809407,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.4748597145080566,-7894.92822265625,304.16485595703125,0.8130784034729004,0.4681134223937988,0.426711231470108,293.03350830078125,297.1499938964844,293.1499938964844,0.3839299082756042,-7058.4140625,304.15167236328125,0.7693383693695068,0.3966878950595855,0.3818278014659881,292.9200134277344,297.1499938964844,293.1499938964844,0.6606801152229309,-7933.7861328125,304.1368103027344,0.8837529420852661,0.6105057597160339,0.4295990765094757,292.9242248535156,297.1499938964844,293.1499938964844,0.9457043409347534,-14124.4482421875,304.1392517089844,0.9752593040466307,0.8064098358154297,0.7646889090538025,293.0964660644531,297.1499938964844,293.1499938964844,0.1050528287887573,-12073.0107421875,304.151611328125,0.5372277498245239,0.13754303753376,0.6530977487564087,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507557034492493,0.4482993185520172,0.4482993185520172,1.0,1.0,-3.189201593399048,1.074199676513672,2.115001916885376,0.3584617674350738,0.0,0.0,1.0,254.6156311035156,262.0,59.4154167175293,-31238.013671875,3232.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386223673820496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496078033,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.4748597145080566,-7894.92822265625,304.16485595703125,0.8130784034729004,0.4681134223937988,0.426711231470108,293.03350830078125,297.1499938964844,293.1499938964844,0.3839299082756042,-7058.4140625,304.15167236328125,0.7693383693695068,0.3966878950595855,0.3818278014659881,292.9200134277344,297.1499938964844,293.1499938964844,0.6606801152229309,-7933.7861328125,304.1368103027344,0.8837529420852661,0.6105057597160339,0.4295990765094757,292.9242248535156,297.1499938964844,293.1499938964844,0.9457043409347534,-14124.4482421875,304.1392517089844,0.9752593040466307,0.8064098358154297,0.7646889090538025,293.0964660644531,297.1499938964844,293.1499938964844,0.1050528287887573,-12073.0107421875,304.151611328125,0.5372277498245239,0.13754303753376,0.6530977487564087,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507557034492493,0.4482993185520172,0.4482993185520172,1.0,1.0,-3.189201593399048,1.074199676513672,2.115001916885376,0.3584617674350738,0.0,0.0,1.0,254.6156311035156,262.0,59.4154167175293,-31238.013671875,3232.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386223673820496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496078033,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729334414005279,-7869.65771484375,304.1656494140625,0.811359167098999,0.4670161008834839,0.4258333146572113,293.0418701171875,297.1499938964844,293.1499938964844,0.3833341896533966,-7049.3642578125,304.1524353027344,0.7681522965431213,0.3965225219726562,0.3817765414714813,292.9285583496094,297.1499938964844,293.1499938964844,0.6615985035896301,-7941.93603515625,304.1375427246094,0.8830629587173462,0.6117430329322815,0.430536538362503,292.9334716796875,297.1499938964844,293.1499938964844,0.946106493473053,-14128.2998046875,304.1404724121094,0.974323272705078,0.8074503540992737,0.7657552361488342,293.1008605957031,297.1499938964844,293.1499938964844,0.1048120930790901,-12049.5712890625,304.1517333984375,0.5360759496688843,0.1373542845249176,0.6526060104370117,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517444252967834,0.4485392570495605,0.4485392570495605,1.0,1.0,-3.189903259277344,1.0750459432601929,2.1148574352264404,0.3591492474079132,0.0,0.0,1.0,256.33282470703125,262.0,55.63207244873047,-31299.234375,3243.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7405279278755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515417528338,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701636135578155,-7832.619140625,304.1678466796875,0.8095756769180298,0.4658306539058685,0.4248830378055572,293.0501403808594,297.1499938964844,293.1499938964844,0.3820306062698364,-7029.42041015625,304.15435791015625,0.7669190168380737,0.3962697386741638,0.381650447845459,292.93707275390625,297.1499938964844,293.1499938964844,0.6613649725914001,-7938.453125,304.1402282714844,0.8823230862617493,0.6128715872764587,0.4314054846763611,292.94256591796875,297.1499938964844,293.1499938964844,0.9450098276138306,-14113.0859375,304.1441955566406,0.9733527302742004,0.8084093928337097,0.7667585015296936,293.1050720214844,297.1499938964844,293.1499938964844,0.1043920964002609,-12007.9287109375,304.1521911621094,0.5349039435386658,0.1371488124132156,0.6520439982414246,288.9156188964844,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526815891265869,0.4487872123718261,0.4487872123718261,1.0,1.0,-3.190185546875,1.0757495164871216,2.114435911178589,0.3597898185253143,0.0,0.0,1.0,258.04986572265625,265.0,79.79134368896484,-31465.09375,3253.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794616699219,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7424829602241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007535257609561,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655089378356933,-7771.43603515625,304.16961669921875,0.8057872653007507,0.4632155895233154,0.4227542877197265,293.06640625,297.1499938964844,293.1499938964844,0.3800874054431915,-7000.3681640625,304.1561279296875,0.7642959356307983,0.3955011963844299,0.3811475336551666,292.95367431640625,297.1499938964844,293.1499938964844,0.6621273159980774,-7944.62255859375,304.1421813964844,0.8807085752487183,0.6148988604545593,0.4329570233821869,292.96002197265625,297.1499938964844,293.1499938964844,0.944589614868164,-14106.9765625,304.1467590332031,0.9712969660758972,0.8101263046264648,0.7685533761978149,293.1129455566406,297.1499938964844,293.1499938964844,0.1037791445851326,-11948.3564453125,304.1524658203125,0.5325000882148743,0.1366898566484451,0.6507068276405334,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.654396116733551,0.4493263065814972,0.4493263065814972,1.0,1.0,-3.189438819885254,1.0767576694488523,2.1126811504364014,0.3609622716903686,0.0,0.0,1.0,261.4818725585937,268.0,65.73240661621094,-31575.603515625,3270.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.74614018201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572374306619,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
