time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655089378356933,-7771.43603515625,304.16961669921875,0.8057872653007507,0.4632155895233154,0.4227542877197265,293.06640625,297.1499938964844,293.1499938964844,0.3800874054431915,-7000.3681640625,304.1561279296875,0.7642959356307983,0.3955011963844299,0.3811475336551666,292.95367431640625,297.1499938964844,293.1499938964844,0.6621273159980774,-7944.62255859375,304.1421813964844,0.8807085752487183,0.6148988604545593,0.4329570233821869,292.96002197265625,297.1499938964844,293.1499938964844,0.944589614868164,-14106.9765625,304.1467590332031,0.9712969660758972,0.8101263046264648,0.7685533761978149,293.1129455566406,297.1499938964844,293.1499938964844,0.1037791445851326,-11948.3564453125,304.1524658203125,0.5325000882148743,0.1366898566484451,0.6507068276405334,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.654396116733551,0.4493263065814972,0.4493263065814972,1.0,1.0,-3.189438819885254,1.0767576694488523,2.1126811504364014,0.3609622716903686,0.0,0.0,1.0,261.4818725585937,268.0,65.73240661621094,-31575.603515625,3270.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.74614018201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572374306619,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606691896915436,-7707.86181640625,304.171142578125,0.8017460107803345,0.4602207243442535,0.4203154146671295,293.0825500488281,297.1499938964844,293.1499938964844,0.3779003620147705,-6967.9150390625,304.1577453613281,0.7614835500717163,0.3943424224853515,0.3803018629550934,292.9693603515625,297.1499938964844,293.1499938964844,0.6628351211547852,-7950.54931640625,304.14361572265625,0.8789953589439392,0.616690456867218,0.4343385398387909,292.97637939453125,297.1499938964844,293.1499938964844,0.9441990852355956,-14101.9150390625,304.14849853515625,0.9691400527954102,0.8116202354431152,0.7701389789581299,293.1201171875,297.1499938964844,293.1499938964844,0.1031661182641983,-11889.2021484375,304.1526794433594,0.5300474762916565,0.1361749470233917,0.6491186618804932,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.6559122800827026,0.4499261975288391,0.4499261975288391,1.0,1.0,-3.1871495246887207,1.077318787574768,2.109830617904663,0.362034797668457,0.0,0.0,1.0,264.8902282714844,271.0,57.072845458984375,-31664.908203125,3284.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492914199829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604355341754,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606691896915436,-7707.86181640625,304.171142578125,0.8017460107803345,0.4602207243442535,0.4203154146671295,293.0825500488281,297.1499938964844,293.1499938964844,0.3779003620147705,-6967.9150390625,304.1577453613281,0.7614835500717163,0.3943424224853515,0.3803018629550934,292.9693603515625,297.1499938964844,293.1499938964844,0.6628351211547852,-7950.54931640625,304.14361572265625,0.8789953589439392,0.616690456867218,0.4343385398387909,292.97637939453125,297.1499938964844,293.1499938964844,0.9441990852355956,-14101.9150390625,304.14849853515625,0.9691400527954102,0.8116202354431152,0.7701389789581299,293.1201171875,297.1499938964844,293.1499938964844,0.1031661182641983,-11889.2021484375,304.1526794433594,0.5300474762916565,0.1361749470233917,0.6491186618804932,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.0002746582031,1.0,0.6559122800827026,0.4499261975288391,0.4499261975288391,1.0,1.0,-3.1871495246887207,1.077318787574768,2.109830617904663,0.362034797668457,0.0,0.0,1.0,264.8902282714844,271.0,57.072845458984375,-31664.908203125,3284.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492914199829102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604355341754,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549308717250824,-7631.89453125,304.173583984375,0.7974535226821899,0.4568252265453338,0.4175032377243042,293.0989074707031,297.1499938964844,293.1499938964844,0.3748550415039062,-6922.576171875,304.1601867675781,0.7584150433540344,0.3927359580993652,0.3790360689163208,292.9842834472656,297.1499938964844,293.1499938964844,0.6626107692718506,-7947.39306640625,304.14599609375,0.8771647810935974,0.6182412505149841,0.4355575144290924,292.9919738769531,297.1499938964844,293.1499938964844,0.9426104426383972,-14082.2109375,304.1515197753906,0.9668435454368592,0.8128566145896912,0.7714956998825073,293.12664794921875,297.1499938964844,293.1499938964844,0.1024159044027328,-11816.373046875,304.15301513671875,0.5275365710258484,0.1356047391891479,0.647297203540802,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0509338378906,1.0,0.6572271585464478,0.4505957663059234,0.4505957663059234,1.0,1.0,-3.183155059814453,1.0773892402648926,2.1057658195495605,0.3629997372627258,0.0,0.0,1.0,268.3037109375,274.0,62.43975830078125,-31790.7578125,3293.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521414160728455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633279310539,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549308717250824,-7631.89453125,304.173583984375,0.7974535226821899,0.4568252265453338,0.4175032377243042,293.0989074707031,297.1499938964844,293.1499938964844,0.3748550415039062,-6922.576171875,304.1601867675781,0.7584150433540344,0.3927359580993652,0.3790360689163208,292.9842834472656,297.1499938964844,293.1499938964844,0.6626107692718506,-7947.39306640625,304.14599609375,0.8771647810935974,0.6182412505149841,0.4355575144290924,292.9919738769531,297.1499938964844,293.1499938964844,0.9426104426383972,-14082.2109375,304.1515197753906,0.9668435454368592,0.8128566145896912,0.7714956998825073,293.12664794921875,297.1499938964844,293.1499938964844,0.1024159044027328,-11816.373046875,304.15301513671875,0.5275365710258484,0.1356047391891479,0.647297203540802,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.0509338378906,1.0,0.6572271585464478,0.4505957663059234,0.4505957663059234,1.0,1.0,-3.183155059814453,1.0773892402648926,2.1057658195495605,0.3629997372627258,0.0,0.0,1.0,268.3037109375,274.0,62.43975830078125,-31790.7578125,3293.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521414160728455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633279310539,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492404460906982,-7556.81884765625,304.1752014160156,0.7930303812026978,0.4531810283660888,0.4144432544708252,293.1150207519531,297.1499938964844,293.1499938964844,0.3716767132282257,-6875.60595703125,304.1620788574219,0.7551695704460144,0.3907657563686371,0.377411276102066,292.99835205078125,297.1499938964844,293.1499938964844,0.6625872254371643,-7946.62060546875,304.1473693847656,0.8752666115760803,0.6195838451385498,0.4366272389888763,293.0066833496094,297.1499938964844,293.1499938964844,0.94134783744812,-14067.376953125,304.1531066894531,0.9644522070884703,0.8138734698295593,0.772638201713562,293.13262939453125,297.1499938964844,293.1499938964844,0.1017063185572624,-11748.0703125,304.1531982421875,0.5250001549720764,0.1349849700927734,0.6452491879463196,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09063720703125,1.0,0.6583549380302429,0.4513336420059204,0.4513336420059204,1.0,1.0,-3.1777212619781494,1.0770645141601562,2.100656509399414,0.3638884127140045,0.0,0.0,1.0,271.682861328125,277.0,57.75897979736328,-31858.140625,3300.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.754490852355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657122914679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492404460906982,-7556.81884765625,304.1752014160156,0.7930303812026978,0.4531810283660888,0.4144432544708252,293.1150207519531,297.1499938964844,293.1499938964844,0.3716767132282257,-6875.60595703125,304.1620788574219,0.7551695704460144,0.3907657563686371,0.377411276102066,292.99835205078125,297.1499938964844,293.1499938964844,0.6625872254371643,-7946.62060546875,304.1473693847656,0.8752666115760803,0.6195838451385498,0.4366272389888763,293.0066833496094,297.1499938964844,293.1499938964844,0.94134783744812,-14067.376953125,304.1531066894531,0.9644522070884703,0.8138734698295593,0.772638201713562,293.13262939453125,297.1499938964844,293.1499938964844,0.1017063185572624,-11748.0703125,304.1531982421875,0.5250001549720764,0.1349849700927734,0.6452491879463196,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.09063720703125,1.0,0.6583549380302429,0.4513336420059204,0.4513336420059204,1.0,1.0,-3.1777212619781494,1.0770645141601562,2.100656509399414,0.3638884127140045,0.0,0.0,1.0,271.682861328125,277.0,57.75897979736328,-31858.140625,3300.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.754490852355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657122914679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.44627645611763,-7517.642578125,304.1759948730469,0.7907851338386536,0.451274961233139,0.4128372073173523,293.1229248046875,297.1499938964844,293.1499938964844,0.3699189722537994,-6849.6328125,304.1630859375,0.7534923553466797,0.3896516859531402,0.3764759302139282,293.0050964355469,297.1499938964844,293.1499938964844,0.6624314188957214,-7944.873046875,304.14813232421875,0.8742972016334534,0.6201763153076172,0.4371079206466675,293.01373291015625,297.1499938964844,293.1499938964844,0.9405441284179688,-14057.9228515625,304.15399169921875,0.9632253050804138,0.8142972588539124,0.773131787776947,293.1354064941406,297.1499938964844,293.1499938964844,0.1013325974345207,-11712.080078125,304.1532897949219,0.5237286686897278,0.1346589624881744,0.6441500186920166,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112060546875,1.0,0.6588538289070129,0.4517280757427215,0.4517280757427215,1.0,1.0,-3.174515962600708,1.0767719745635986,2.0977439880371094,0.364312082529068,0.0,0.0,1.0,273.3571472167969,277.0,57.61462020874024,-31891.1015625,3302.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554816007614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667178288102,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432443976402282,-7477.51611328125,304.1767883300781,0.7885212898254395,0.4493185877799988,0.4111859798431396,293.1307373046875,297.1499938964844,293.1499938964844,0.3680624961853027,-6822.1982421875,304.1640625,0.7517848014831543,0.388460099697113,0.3754674792289734,293.0116577148437,297.1499938964844,293.1499938964844,0.6621882915496826,-7942.3056640625,304.14892578125,0.8733158111572266,0.6207209825515747,0.437555581331253,293.0206298828125,297.1499938964844,293.1499938964844,0.9396346807479858,-14047.2314453125,304.1549377441406,0.9619782567024232,0.8146690130233765,0.7735770344734192,293.1380310058594,297.1499938964844,293.1499938964844,0.1009488254785537,-11675.10546875,304.15338134765625,0.5224580764770508,0.1343242079019546,0.6430107951164246,289.13055419921875,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1321716308594,1.0,0.6593152284622192,0.4521393179893493,0.4521393179893493,1.0,1.0,-3.171022653579712,1.076405644416809,2.0946168899536133,0.3647266924381256,0.0,0.0,1.0,275.0236511230469,280.0,58.02128601074219,-31922.728515625,3303.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563667297363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676160894334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369807839393616,-7394.46240234375,304.17828369140625,0.7839362025260925,0.4452519714832306,0.4077446460723877,293.1460876464844,297.1499938964844,293.1499938964844,0.3640498220920563,-6762.88818359375,304.16607666015625,0.7482725381851196,0.3858352899551391,0.3732223808765411,293.0242919921875,297.1499938964844,293.1499938964844,0.6614412069320679,-7934.74560546875,304.1505126953125,0.8713139295578003,0.6216632723808289,0.4383485913276672,293.033935546875,297.1499938964844,293.1499938964844,0.9374983906745912,-14022.1767578125,304.1568298339844,0.9594183564186096,0.8152515292167664,0.7743169069290161,293.1429443359375,297.1499938964844,293.1499938964844,0.1001544669270515,-11598.52734375,304.1535949707031,0.5199219584465027,0.1336305141448974,0.6406204700469971,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1750793457031,1.0,0.6601254940032959,0.4530137479305267,0.4530137479305267,1.0,1.0,-3.163156032562256,1.0754475593566897,2.0877084732055664,0.365528255701065,0.0,0.0,1.0,278.3354187011719,283.0,59.37866973876953,-31979.98828125,3304.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578222155570984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690932252444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369807839393616,-7394.46240234375,304.17828369140625,0.7839362025260925,0.4452519714832306,0.4077446460723877,293.1460876464844,297.1499938964844,293.1499938964844,0.3640498220920563,-6762.88818359375,304.16607666015625,0.7482725381851196,0.3858352899551391,0.3732223808765411,293.0242919921875,297.1499938964844,293.1499938964844,0.6614412069320679,-7934.74560546875,304.1505126953125,0.8713139295578003,0.6216632723808289,0.4383485913276672,293.033935546875,297.1499938964844,293.1499938964844,0.9374983906745912,-14022.1767578125,304.1568298339844,0.9594183564186096,0.8152515292167664,0.7743169069290161,293.1429443359375,297.1499938964844,293.1499938964844,0.1001544669270515,-11598.52734375,304.1535949707031,0.5199219584465027,0.1336305141448974,0.6406204700469971,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.1750793457031,1.0,0.6601254940032959,0.4530137479305267,0.4530137479305267,1.0,1.0,-3.163156032562256,1.0754475593566897,2.0877084732055664,0.365528255701065,0.0,0.0,1.0,278.3354187011719,283.0,59.37866973876953,-31979.98828125,3304.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578222155570984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690932252444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304915070533752,-7308.19775390625,304.1796569824219,0.7792901396751404,0.441000759601593,0.4041327536106109,293.1609802246094,297.1499938964844,293.1499938964844,0.3596688508987427,-6698.1025390625,304.1679992675781,0.7446406483650208,0.3829056322574615,0.3706841170787811,293.0362548828125,297.1499938964844,293.1499938964844,0.6603775024414062,-7924.2744140625,304.152099609375,0.8692649602890015,0.6224161386489868,0.4390096366405487,293.0465393066406,297.1499938964844,293.1499938964844,0.9349768757820128,-13992.734375,304.15875244140625,0.956774353981018,0.8156259655952454,0.7748613953590393,293.1473693847656,297.1499938964844,293.1499938964844,0.0993325635790824,-11519.2314453125,304.1537475585937,0.5174010992050171,0.1329085677862167,0.6381024122238159,289.2171325683594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21881103515625,1.0,0.6607955098152161,0.4539581537246704,0.4539581537246704,1.0,1.0,-3.154184579849243,1.074212670326233,2.0799717903137207,0.3663012683391571,0.0,0.0,1.0,281.6198425292969,286.0,60.51533889770508,-32027.349609375,3302.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588860988616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701729191467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304915070533752,-7308.19775390625,304.1796569824219,0.7792901396751404,0.441000759601593,0.4041327536106109,293.1609802246094,297.1499938964844,293.1499938964844,0.3596688508987427,-6698.1025390625,304.1679992675781,0.7446406483650208,0.3829056322574615,0.3706841170787811,293.0362548828125,297.1499938964844,293.1499938964844,0.6603775024414062,-7924.2744140625,304.152099609375,0.8692649602890015,0.6224161386489868,0.4390096366405487,293.0465393066406,297.1499938964844,293.1499938964844,0.9349768757820128,-13992.734375,304.15875244140625,0.956774353981018,0.8156259655952454,0.7748613953590393,293.1473693847656,297.1499938964844,293.1499938964844,0.0993325635790824,-11519.2314453125,304.1537475585937,0.5174010992050171,0.1329085677862167,0.6381024122238159,289.2171325683594,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.21881103515625,1.0,0.6607955098152161,0.4539581537246704,0.4539581537246704,1.0,1.0,-3.154184579849243,1.074212670326233,2.0799717903137207,0.3663012683391571,0.0,0.0,1.0,281.6198425292969,286.0,60.51533889770508,-32027.349609375,3302.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588860988616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701729191467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237222075462341,-7217.875,304.1810607910156,0.7744718194007874,0.4364480376243591,0.4003033638000488,293.1760559082031,297.1499938964844,293.1499938964844,0.3548826575279236,-6627.19482421875,304.16998291015625,0.7407904267311096,0.3795710504055023,0.3678171336650848,293.0483703613281,297.1499938964844,293.1499938964844,0.6589112281799316,-7909.9873046875,304.15386962890625,0.8670421242713928,0.6228439807891846,0.439489483833313,293.059326171875,297.1499938964844,293.1499938964844,0.9319823384284972,-13957.6943359375,304.16082763671875,0.9539030194282532,0.8156576156616211,0.7751451134681702,293.1522216796875,297.1499938964844,293.1499938964844,0.0984038859605789,-11429.72265625,304.154052734375,0.5147023797035217,0.1319931149482727,0.6350419521331787,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.661296010017395,0.4550352990627289,0.4550352990627289,1.0,1.0,-3.1433751583099365,1.0725479125976562,2.0708272457122803,0.3670850098133087,0.0,0.0,1.0,284.993408203125,289.0,62.221927642822266,-32059.193359375,3296.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595948576927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708921912126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237222075462341,-7217.875,304.1810607910156,0.7744718194007874,0.4364480376243591,0.4003033638000488,293.1760559082031,297.1499938964844,293.1499938964844,0.3548826575279236,-6627.19482421875,304.16998291015625,0.7407904267311096,0.3795710504055023,0.3678171336650848,293.0483703613281,297.1499938964844,293.1499938964844,0.6589112281799316,-7909.9873046875,304.15386962890625,0.8670421242713928,0.6228439807891846,0.439489483833313,293.059326171875,297.1499938964844,293.1499938964844,0.9319823384284972,-13957.6943359375,304.16082763671875,0.9539030194282532,0.8156576156616211,0.7751451134681702,293.1522216796875,297.1499938964844,293.1499938964844,0.0984038859605789,-11429.72265625,304.154052734375,0.5147023797035217,0.1319931149482727,0.6350419521331787,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.661296010017395,0.4550352990627289,0.4550352990627289,1.0,1.0,-3.1433751583099365,1.0725479125976562,2.0708272457122803,0.3670850098133087,0.0,0.0,1.0,284.993408203125,289.0,62.221927642822266,-32059.193359375,3296.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595948576927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708921912126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165208041667938,-7121.3076171875,304.1827087402344,0.7693896889686584,0.4315851628780365,0.3961829841136932,293.1913452148437,297.1499938964844,293.1499938964844,0.3495452404022217,-6547.8681640625,304.1722106933594,0.7366214990615845,0.3758118748664856,0.3645374774932861,293.0606689453125,297.1499938964844,293.1499938964844,0.6568248867988586,-7889.7275390625,304.15606689453125,0.8645450472831726,0.6229261159896851,0.4397211670875549,293.0722961425781,297.1499938964844,293.1499938964844,0.9282535314559937,-13913.76953125,304.1634521484375,0.9506846070289612,0.8153229355812073,0.7750756740570068,293.1576843261719,297.1499938964844,293.1499938964844,0.0972379297018051,-11317.599609375,304.1546630859375,0.5116061568260193,0.1308289021253585,0.6308269500732422,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615333557128906,0.4563015699386596,0.4563015699386596,1.0,1.0,-3.129608392715454,1.0701526403427124,2.059455633163452,0.3677976727485657,0.0,0.0,1.0,288.5105285644531,292.0,65.89389038085938,-32070.978515625,3285.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599331140518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712354999966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165208041667938,-7121.3076171875,304.1827087402344,0.7693896889686584,0.4315851628780365,0.3961829841136932,293.1913452148437,297.1499938964844,293.1499938964844,0.3495452404022217,-6547.8681640625,304.1722106933594,0.7366214990615845,0.3758118748664856,0.3645374774932861,293.0606689453125,297.1499938964844,293.1499938964844,0.6568248867988586,-7889.7275390625,304.15606689453125,0.8645450472831726,0.6229261159896851,0.4397211670875549,293.0722961425781,297.1499938964844,293.1499938964844,0.9282535314559937,-13913.76953125,304.1634521484375,0.9506846070289612,0.8153229355812073,0.7750756740570068,293.1576843261719,297.1499938964844,293.1499938964844,0.0972379297018051,-11317.599609375,304.1546630859375,0.5116061568260193,0.1308289021253585,0.6308269500732422,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615333557128906,0.4563015699386596,0.4563015699386596,1.0,1.0,-3.129608392715454,1.0701526403427124,2.059455633163452,0.3677976727485657,0.0,0.0,1.0,288.5105285644531,292.0,65.89389038085938,-32070.978515625,3285.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599331140518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712354999966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127968251705169,-7071.21923828125,304.1835327148437,0.7668165564537048,0.429068922996521,0.3940423429012298,293.1988830566406,297.1499938964844,293.1499938964844,0.3467096984386444,-6505.6455078125,304.17333984375,0.7344748377799988,0.3738086819648742,0.3627747893333435,293.06671142578125,297.1499938964844,293.1499938964844,0.655584454536438,-7877.74072265625,304.1571960449219,0.8632583022117615,0.6228694319725037,0.4397654235363006,293.0787048339844,297.1499938964844,293.1499938964844,0.9261490702629088,-13888.986328125,304.1648254394531,0.9490156173706056,0.8150510787963867,0.7749379277229309,293.16046142578125,297.1499938964844,293.1499938964844,0.0965929552912712,-11255.6044921875,304.15496826171875,0.5099895000457764,0.1301886588335037,0.6284244656562805,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615592837333679,0.4569990038871765,0.4569990038871765,1.0,1.0,-3.121915578842163,1.0687763690948486,2.0531392097473145,0.3681537210941314,0.0,0.0,1.0,290.26287841796875,292.0,67.8539810180664,-32071.46484375,3278.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615628838539124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728895288892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089599549770355,-7019.46240234375,304.1844177246094,0.7642383575439453,0.4265035390853882,0.3918558359146118,293.206298828125,297.1499938964844,293.1499938964844,0.343741774559021,-6461.3544921875,304.1744689941406,0.7322996854782104,0.371733158826828,0.3609413206577301,293.0726623535156,297.1499938964844,293.1499938964844,0.654159665107727,-7863.97216796875,304.1584777832031,0.861962080001831,0.6227561831474304,0.4397691488265991,293.0849914550781,297.1499938964844,293.1499938964844,0.9238089919090272,-13861.3486328125,304.1663818359375,0.9473246932029724,0.8147174715995789,0.7747410535812378,293.1631774902344,297.1499938964844,293.1499938964844,0.0959078967571258,-11189.66796875,304.15533447265625,0.5083529949188232,0.1295206546783447,0.6258823275566101,289.3620300292969,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615303158760071,0.4577365815639496,0.4577365815639496,1.0,1.0,-3.1137948036193848,1.0673151016235352,2.0464797019958496,0.3685199916362762,0.0,0.0,1.0,291.9987487792969,295.0,72.17167663574219,-32080.431640625,3269.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616912126541138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730197976343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010306596755981,-6912.14208984375,304.1861572265625,0.7590819001197815,0.421233206987381,0.3873541355133056,293.2207336425781,297.1499938964844,293.1499938964844,0.3374864161014557,-6367.77490234375,304.1767272949219,0.7278639674186707,0.3673763871192932,0.3570751845836639,293.084228515625,297.1499938964844,293.1499938964844,0.6508638262748718,-7832.25439453125,304.1611328125,0.859352707862854,0.622367799282074,0.4396615326404571,293.0972900390625,297.1499938964844,293.1499938964844,0.918553352355957,-13799.369140625,304.169677734375,0.943889856338501,0.8138704299926758,0.7741760611534119,293.16845703125,297.1499938964844,293.1499938964844,0.0944513827562332,-11049.353515625,304.1559753417969,0.5050528049468994,0.1281186193227768,0.620469868183136,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.661323606967926,0.4593274891376495,0.4593274891376495,1.0,1.0,-3.096420288085937,1.0641764402389526,2.032243728637696,0.3692896068096161,0.0,0.0,1.0,295.4161682128906,298.0,78.98393249511719,-32087.23828125,3250.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616302371025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729578646831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010306596755981,-6912.14208984375,304.1861572265625,0.7590819001197815,0.421233206987381,0.3873541355133056,293.2207336425781,297.1499938964844,293.1499938964844,0.3374864161014557,-6367.77490234375,304.1767272949219,0.7278639674186707,0.3673763871192932,0.3570751845836639,293.084228515625,297.1499938964844,293.1499938964844,0.6508638262748718,-7832.25439453125,304.1611328125,0.859352707862854,0.622367799282074,0.4396615326404571,293.0972900390625,297.1499938964844,293.1499938964844,0.918553352355957,-13799.369140625,304.169677734375,0.943889856338501,0.8138704299926758,0.7741760611534119,293.16845703125,297.1499938964844,293.1499938964844,0.0944513827562332,-11049.353515625,304.1559753417969,0.5050528049468994,0.1281186193227768,0.620469868183136,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.661323606967926,0.4593274891376495,0.4593274891376495,1.0,1.0,-3.096420288085937,1.0641764402389526,2.032243728637696,0.3692896068096161,0.0,0.0,1.0,295.4161682128906,298.0,78.98393249511719,-32087.23828125,3250.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616302371025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729578646831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945489823818207,-6824.123046875,304.1873474121094,0.7549672722816467,0.4168953895568847,0.3836401104927063,293.2319030761719,297.1499938964844,293.1499938964844,0.3322707414627075,-6289.560546875,304.1783447265625,0.72422194480896,0.3637059032917022,0.3538039326667785,293.0931396484375,297.1499938964844,293.1499938964844,0.6479515433311462,-7804.39990234375,304.1630859375,0.857256293296814,0.621914803981781,0.4394740164279938,293.1067810058594,297.1499938964844,293.1499938964844,0.9139965176582336,-13745.9091796875,304.1720886230469,0.9411010146141052,0.813035249710083,0.7735724449157715,293.17242431640625,297.1499938964844,293.1499938964844,0.0932370424270629,-10932.3857421875,304.1564025878906,0.5024062395095825,0.1269465386867523,0.6158933043479919,289.4684753417969,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.661033570766449,0.4607060551643371,0.4607060551643371,1.0,1.0,-3.0815703868865967,1.0614911317825315,2.0200791358947754,0.3699434995651245,0.0,0.0,1.0,298.10089111328125,298.0,81.89604949951172,-32082.16796875,3232.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7613000869750977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726227631792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929145336151123,-6801.884765625,304.1876220703125,0.7539411783218384,0.4157961010932922,0.382697731256485,293.234619140625,297.1499938964844,293.1499938964844,0.3309425115585327,-6269.611328125,304.1787109375,0.7232962846755981,0.3627646267414093,0.3529632985591888,293.0953063964844,297.1499938964844,293.1499938964844,0.6471917033195496,-7797.1513671875,304.1635437011719,0.8567315340042114,0.621783435344696,0.4394143521785736,293.1091003417969,297.1499938964844,293.1499938964844,0.9128169417381288,-13732.103515625,304.17266845703125,0.9403990507125854,0.8128064870834351,0.7734025120735168,293.17340087890625,297.1499938964844,293.1499938964844,0.0929284542798996,-10902.6669921875,304.1565246582031,0.5017450451850891,0.1266477555036544,0.6147217750549316,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609463691711426,0.461064726114273,0.461064726114273,1.0,1.0,-3.0777428150177,1.0607995986938477,2.0169432163238525,0.3701125085353851,0.0,0.0,1.0,298.76629638671875,301.0,82.41871643066406,-32079.533203125,3228.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659813761711121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773737306706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842895030975342,-6683.84716796875,304.189453125,0.7488227486610413,0.4102058410644531,0.3779020309448242,293.2479858398437,297.1499938964844,293.1499938964844,0.3238441050052643,-6162.43798828125,304.1809997558594,0.7185481190681458,0.3579137921333313,0.3486233949661255,293.10595703125,297.1499938964844,293.1499938964844,0.6425997018814087,-7753.05029296875,304.16668701171875,0.8540989756584167,0.6210097670555115,0.4390371143817901,293.1205139160156,297.1499938964844,293.1499938964844,0.9058648347854614,-13649.9326171875,304.1767272949219,0.9368566274642944,0.8115302920341492,0.7724337577819824,293.177978515625,297.1499938964844,293.1499938964844,0.0912705585360527,-10742.3310546875,304.1571044921875,0.4984397292137146,0.125121995806694,0.6087127923965454,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604256629943848,0.4629414677619934,0.4629414677619934,1.0,1.0,-3.0579187870025635,1.0572140216827393,2.000704765319824,0.3709844946861267,0.0,0.0,1.0,302.0642395019531,304.0,98.4538345336914,-32124.388671875,3203.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662529349327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776492857374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842895030975342,-6683.84716796875,304.189453125,0.7488227486610413,0.4102058410644531,0.3779020309448242,293.2479858398437,297.1499938964844,293.1499938964844,0.3238441050052643,-6162.43798828125,304.1809997558594,0.7185481190681458,0.3579137921333313,0.3486233949661255,293.10595703125,297.1499938964844,293.1499938964844,0.6425997018814087,-7753.05029296875,304.16668701171875,0.8540989756584167,0.6210097670555115,0.4390371143817901,293.1205139160156,297.1499938964844,293.1499938964844,0.9058648347854614,-13649.9326171875,304.1767272949219,0.9368566274642944,0.8115302920341492,0.7724337577819824,293.177978515625,297.1499938964844,293.1499938964844,0.0912705585360527,-10742.3310546875,304.1571044921875,0.4984397292137146,0.125121995806694,0.6087127923965454,289.5537414550781,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604256629943848,0.4629414677619934,0.4629414677619934,1.0,1.0,-3.0579187870025635,1.0572140216827393,2.000704765319824,0.3709844946861267,0.0,0.0,1.0,302.0642395019531,304.0,98.4538345336914,-32124.388671875,3203.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662529349327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776492857374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754468858242035,-6562.271484375,304.1910400390625,0.743723452091217,0.4044756591320038,0.3729760944843292,293.2607727050781,297.1499938964844,293.1499938964844,0.3164418339729309,-6050.21875,304.1829833984375,0.7135368585586548,0.3528326451778412,0.3440628051757812,293.1161804199219,297.1499938964844,293.1499938964844,0.637497067451477,-7704.26708984375,304.16961669921875,0.8514462113380432,0.6200494170188904,0.438527911901474,293.13153076171875,297.1499938964844,293.1499938964844,0.8982272148132324,-13560.068359375,304.1805114746094,0.9332559108734132,0.8100419044494629,0.7712624073028564,293.1822509765625,297.1499938964844,293.1499938964844,0.0895500853657722,-10575.9365234375,304.1575927734375,0.4951289296150207,0.1235485225915908,0.6024817824363708,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597771048545837,0.4649530351161957,0.4649530351161957,1.0,1.0,-3.037004470825196,1.053416132926941,1.9835883378982544,0.371888518333435,0.0,0.0,1.0,305.3249816894531,307.0,105.4648895263672,-32145.814453125,3176.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660139203071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774067344143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754468858242035,-6562.271484375,304.1910400390625,0.743723452091217,0.4044756591320038,0.3729760944843292,293.2607727050781,297.1499938964844,293.1499938964844,0.3164418339729309,-6050.21875,304.1829833984375,0.7135368585586548,0.3528326451778412,0.3440628051757812,293.1161804199219,297.1499938964844,293.1499938964844,0.637497067451477,-7704.26708984375,304.16961669921875,0.8514462113380432,0.6200494170188904,0.438527911901474,293.13153076171875,297.1499938964844,293.1499938964844,0.8982272148132324,-13560.068359375,304.1805114746094,0.9332559108734132,0.8100419044494629,0.7712624073028564,293.1822509765625,297.1499938964844,293.1499938964844,0.0895500853657722,-10575.9365234375,304.1575927734375,0.4951289296150207,0.1235485225915908,0.6024817824363708,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597771048545837,0.4649530351161957,0.4649530351161957,1.0,1.0,-3.037004470825196,1.053416132926941,1.9835883378982544,0.371888518333435,0.0,0.0,1.0,305.3249816894531,307.0,105.4648895263672,-32145.814453125,3176.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660139203071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774067344143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710097968578338,-6501.07861328125,304.1916198730469,0.7411832809448242,0.4015654325485229,0.3704709112644195,293.2669677734375,297.1499938964844,293.1499938964844,0.3126822710037231,-5993.0634765625,304.1838073730469,0.7109016180038452,0.3502112329006195,0.3417048156261444,293.1211242675781,297.1499938964844,293.1499938964844,0.6348539590835571,-7679.099609375,304.1708374023437,0.8501160144805908,0.6195067763328552,0.4382287859916687,293.1368408203125,297.1499938964844,293.1499938964844,0.8942863345146179,-13513.9248046875,304.18212890625,0.9314411282539368,0.8092283606529236,0.7706096172332764,293.18426513671875,297.1499938964844,293.1499938964844,0.0886808037757873,-10491.9716796875,304.1578063964844,0.493468165397644,0.1227460578083992,0.599292516708374,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594103574752808,0.4660073220729828,0.4660073220729828,1.0,1.0,-3.0261805057525635,1.0514447689056396,1.9747356176376345,0.3723499476909637,0.0,0.0,1.0,306.94189453125,307.0,106.57920837402344,-32148.33984375,3161.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705222368240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819820893928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664482533931732,-6437.88720703125,304.1923522949219,0.7386489510536194,0.3986282050609588,0.3679407238960266,293.2730407714844,297.1499938964844,293.1499938964844,0.3087884783744812,-5933.61767578125,304.18475341796875,0.7081584930419922,0.3475395143032074,0.3392986357212066,293.1259460449219,297.1499938964844,293.1499938964844,0.6319591999053955,-7651.41552734375,304.1723327636719,0.8487846255302429,0.6189241409301758,0.437902420759201,293.1420593261719,297.1499938964844,293.1499938964844,0.8900103569030762,-13463.5771484375,304.18408203125,0.9296202063560486,0.8083703517913818,0.7699161767959595,293.1861877441406,297.1499938964844,293.1499938964844,0.0877776443958282,-10404.576171875,304.15802001953125,0.491800993680954,0.1219343021512031,0.5960602760314941,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590186357498169,0.4670926928520202,0.4670926928520202,1.0,1.0,-3.0151352882385254,1.0494292974472046,1.9657059907913208,0.372816801071167,0.0,0.0,1.0,308.5508728027344,295.0,114.22618865966795,-32179.751953125,3146.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706937789916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821561885066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568032085895538,-6303.4052734375,304.1943054199219,0.736524760723114,0.3927378356456756,0.3625881969928741,293.2845153808594,297.1499938964844,293.1499938964844,0.3004355728626251,-5805.32666015625,304.18707275390625,0.7056630253791809,0.342096596956253,0.3341049551963806,293.1351013183594,297.1499938964844,293.1499938964844,0.6252670884132385,-7587.11865234375,304.176025390625,0.8496805429458618,0.617680549621582,0.4369856417179107,293.15203857421875,297.1499938964844,293.1499938964844,0.8803248405456543,-13348.8544921875,304.1888427734375,0.9307366609573364,0.8065494298934937,0.7681518197059631,293.18951416015625,297.1499938964844,293.1499938964844,0.0856908038258552,-10203.017578125,304.1588134765625,0.4904669225215912,0.1203390210866928,0.5883545279502869,289.80780029296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539506316184998,0.4693978726863861,0.4693978726863861,1.0,1.0,-2.989975452423096,1.0443830490112305,1.9455924034118648,0.3734593391418457,0.0,0.0,1.0,304.8966979980469,283.0,127.29936981201172,-32208.5625,3076.144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705549001693726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820152677595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
